time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216240,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6215377449989319,0.4908335208892822,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7850373983383179,0.2624680995941162,0.2497845739126205,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8106545209884644,0.2882962524890899,0.2027003616094589,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394499182701111,0.2180946320295334,0.2082393616437912,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094088792800903,0.1907255202531814,0.8663846850395203,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366455078125,284.9754333496094,1.0,0.4678232371807098,0.5959325432777405,0.5959325432777405,1.0,1.0,-2.4224212169647217,0.991174817085266,1.4312463998794556,0.4454787671566009,0.8487430214881897,0.8487430214881897,0.0,109.7813949584961,124.0,31506.638671875,0.0,1260.7685546875,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071033358573914,1.0,0.0,0.0,3.416281223297119,3.4163031578063965,7.787544973325566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0986328125,0.0,1290.19970703125,1895.4371337890625,0.0,2536.5439453125,0.8534883260726929,1.0,0.0,3.0,1.0,0.0
12216300,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6248421669006348,0.4930243194103241,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7862903475761414,0.2649030983448028,0.2520707547664642,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8110763430595398,0.2900753319263458,0.2039290964603424,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7402962446212769,0.219895139336586,0.2099373638629913,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7099747657775879,0.1920406967401504,0.8722673654556274,285.1352233886719,284.95001220703125,297.85369873046875,288.5382995605469,297.6118469238281,297.4454345703125,285.14923095703125,1.0,0.4706900715827942,0.5947501063346863,0.5947501063346863,1.0,1.0,-2.438382387161255,0.9973050355911256,1.4410773515701294,0.4480321705341339,0.8515551090240479,0.8515551090240479,0.0,110.92693328857422,124.0,31016.50390625,0.0,1284.6181640625,1.0,281.79180908203125,283.9374694824219,291.4881896972656,293.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,36031.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801023542881012,1.0,0.0,0.0,3.4166903495788574,3.4167122840881348,7.78941000589839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.09423828125,0.0,1288.983154296875,1895.4371337890625,0.0,2480.78662109375,0.8534384965896606,1.0,0.0,3.0,1.0,0.0
12216360,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9990000128746032,0.6282678246498108,0.4951575398445129,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7876567244529724,0.2674143314361572,0.2544474303722381,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8116224408149719,0.2919386029243469,0.2052346616983413,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7412398457527161,0.2217558026313781,0.2117068022489547,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7106538414955139,0.19342041015625,0.8784925937652588,285.21539306640625,284.95001220703125,297.88397216796875,288.54498291015625,297.6297912597656,297.4548645019531,285.219482421875,1.0,0.4736399054527282,0.5940536856651306,0.5940536856651306,1.0,1.0,-2.454972743988037,1.0041404962539673,1.4508322477340698,0.4511443674564361,0.8541770577430725,0.8541770577430725,0.0,112.08209228515624,127.0,31160.69921875,0.0,1309.550048828125,1.0,281.8398742675781,284.0107727050781,291.5251770019531,293.4933166503906,293.1499938964844,293.1499938964844,282.1499938964844,35825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002837300300598,1.0,0.0,0.0,3.4217958450317383,3.421817779541016,7.812706144250114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.45458984375,0.0,1292.565185546875,1895.4371337890625,0.0,2474.01953125,0.8543602824211121,1.0,0.0,3.0,1.0,0.0
12216420,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6352128386497498,0.4996715486049652,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7902975678443909,0.2725366652011871,0.2592853009700775,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.8126277923583984,0.2957530617713928,0.2078973054885864,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.743048906326294,0.2255453914403915,0.2153040021657943,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7119490504264832,0.1962550282478332,0.8912842869758606,285.45220947265625,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725952148437,285.4560546875,1.0,0.4797311127185821,0.5926608443260193,0.5926608443260193,1.0,1.0,-2.489095449447632,1.0182695388793943,1.4708259105682373,0.4576188921928406,0.862725019454956,0.862725019454956,0.0,114.51627349853516,130.0,30834.833984375,0.0,1362.01220703125,1.0,282.1394958496094,284.2746887207031,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794663667678833,1.0,0.0,0.0,3.4430992603302,3.443121194839477,7.910289241408464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.681640625,0.0,1310.7513427734375,1895.4371337890625,0.0,2422.740234375,0.8587554693222046,1.0,0.0,3.0,1.0,0.0
12216480,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6352128386497498,0.4996715486049652,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7902975678443909,0.2725366652011871,0.2592853009700775,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.8126277923583984,0.2957530617713928,0.2078973054885864,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.743048906326294,0.2255453914403915,0.2153040021657943,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7119490504264832,0.1962550282478332,0.8912842869758606,285.45220947265625,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725952148437,285.4560546875,1.0,0.4797311127185821,0.5926608443260193,0.5926608443260193,1.0,1.0,-2.489095449447632,1.0182695388793943,1.4708259105682373,0.4576188921928406,0.862725019454956,0.862725019454956,0.0,114.51627349853516,130.0,30834.833984375,0.0,1362.01220703125,1.0,282.1394958496094,284.2746887207031,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794663667678833,1.0,0.0,0.0,3.4430992603302,3.443121194839477,7.910289241408464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.681640625,0.0,1310.7513427734375,1895.4371337890625,0.0,2422.740234375,0.8587554693222046,1.0,0.0,3.0,1.0,0.0
12216540,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.6424735188484192,0.5042890906333923,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7929967641830444,0.2778532803058624,0.2642941474914551,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8137074112892151,0.2997600138187408,0.2106841653585434,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7449100017547607,0.2294772714376449,0.2190258800983429,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133052945137024,0.1992275714874267,0.9046652913093568,285.6999816894531,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903564453125,285.7025756835937,1.0,0.4860453009605407,0.5912679433822632,0.5912679433822632,1.0,1.0,-2.5245561599731445,1.0329666137695312,1.4915896654129028,0.4643564820289612,0.8746520280838013,0.8746520280838013,0.0,117.05369567871094,133.0,30612.869140625,0.0,1417.919921875,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898614406585693,1.0,0.0,0.0,3.479444026947021,3.479466199874878,8.078170594671974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.7666015625,0.0,1344.4632568359375,1895.4371337890625,0.0,2379.115478515625,0.8665240406990051,1.0,0.0,3.0,1.0,0.0
12216600,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.6424735188484192,0.5042890906333923,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7929967641830444,0.2778532803058624,0.2642941474914551,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8137074112892151,0.2997600138187408,0.2106841653585434,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7449100017547607,0.2294772714376449,0.2190258800983429,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133052945137024,0.1992275714874267,0.9046652913093568,285.6999816894531,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903564453125,285.7025756835937,1.0,0.4860453009605407,0.5912679433822632,0.5912679433822632,1.0,1.0,-2.5245561599731445,1.0329666137695312,1.4915896654129028,0.4643564820289612,0.8746520280838013,0.8746520280838013,0.0,117.05369567871094,133.0,30612.869140625,0.0,1417.919921875,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898614406585693,1.0,0.0,0.0,3.479444026947021,3.479466199874878,8.078170594671974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.7666015625,0.0,1344.4632568359375,1895.4371337890625,0.0,2379.115478515625,0.8665240406990051,1.0,0.0,3.0,1.0,0.0
12216660,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6502177119255066,0.5088008642196655,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7959155440330505,0.283416211605072,0.2695280015468597,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8150045275688171,0.3039939701557159,0.2136284857988357,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469671964645386,0.2335966378450393,0.2229181975126266,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148614525794983,0.2023808509111404,0.9188225865364076,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5092163085937,285.9571533203125,1.0,0.49256032705307,0.5895597338676453,0.5895597338676453,1.0,1.0,-2.561488151550293,1.0479769706726074,1.513511061668396,0.4710734784603119,0.8900600671768188,0.8900600671768188,0.0,119.63814544677734,136.0,30511.091796875,0.0,1477.37939453125,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863993048667908,1.0,0.0,0.0,3.5298826694488525,3.529905319213867,8.314073056681082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.748046875,0.0,1393.6790771484375,1895.4371337890625,0.0,2347.781982421875,0.8774821758270264,1.0,0.0,3.0,1.0,0.0
12216720,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6502177119255066,0.5088008642196655,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7959155440330505,0.283416211605072,0.2695280015468597,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8150045275688171,0.3039939701557159,0.2136284857988357,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469671964645386,0.2335966378450393,0.2229181975126266,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148614525794983,0.2023808509111404,0.9188225865364076,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5092163085937,285.9571533203125,1.0,0.49256032705307,0.5895597338676453,0.5895597338676453,1.0,1.0,-2.561488151550293,1.0479769706726074,1.513511061668396,0.4710734784603119,0.8900600671768188,0.8900600671768188,0.0,119.63814544677734,136.0,30511.091796875,0.0,1477.37939453125,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863993048667908,1.0,0.0,0.0,3.5298826694488525,3.529905319213867,8.314073056681082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.748046875,0.0,1393.6790771484375,1895.4371337890625,0.0,2347.781982421875,0.8774821758270264,1.0,0.0,3.0,1.0,0.0
12216780,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6583900451660156,0.5131943821907043,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990359663963318,0.2891977429389953,0.2749732136726379,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164899349212646,0.3084179759025574,0.2167095094919204,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.749211847782135,0.237880989909172,0.2269707769155502,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7166013717651367,0.2056955397129058,0.9337243437767028,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071533203125,1.0,0.4992581009864807,0.5878514647483826,0.5878514647483826,1.0,1.0,-2.59978461265564,1.0635358095169067,1.536248803138733,0.4780330061912536,0.9087941646575928,0.9087941646575928,0.0,122.26348876953124,139.0,30405.44140625,0.0,1540.4056396484375,1.0,283.0407409667969,285.06005859375,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839751243591309,1.0,0.0,0.0,3.592219591140747,3.59224271774292,8.610315376245126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1015625,0.0,1457.3983154296875,1895.4371337890625,0.0,2325.9033203125,0.8911811709403992,1.0,0.0,3.0,1.0,0.0
12216840,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6583900451660156,0.5131943821907043,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990359663963318,0.2891977429389953,0.2749732136726379,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164899349212646,0.3084179759025574,0.2167095094919204,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.749211847782135,0.237880989909172,0.2269707769155502,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7166013717651367,0.2056955397129058,0.9337243437767028,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071533203125,1.0,0.4992581009864807,0.5878514647483826,0.5878514647483826,1.0,1.0,-2.59978461265564,1.0635358095169067,1.536248803138733,0.4780330061912536,0.9087941646575928,0.9087941646575928,0.0,122.26348876953124,139.0,30405.44140625,0.0,1540.4056396484375,1.0,283.0407409667969,285.06005859375,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839751243591309,1.0,0.0,0.0,3.592219591140747,3.59224271774292,8.610315376245126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1015625,0.0,1457.3983154296875,1895.4371337890625,0.0,2325.9033203125,0.8911811709403992,1.0,0.0,3.0,1.0,0.0
12216900,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9990000128746032,0.6615198254585266,0.5157075524330139,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8003316521644592,0.2917586863040924,0.277628481388092,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.8169611096382141,0.3101950883865356,0.2181675136089325,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7501076459884644,0.2397398501634597,0.228935569524765,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.7172508239746094,0.2071020454168319,0.94094318151474,286.06121826171875,284.95001220703125,298.14666748046875,288.601806640625,297.7825622558594,297.5316772460937,286.05059814453125,1.0,0.5026437640190125,0.5869973301887512,0.5869973301887512,1.0,1.0,-2.6187844276428223,1.071219563484192,1.5475647449493408,0.4814890027046203,0.914864420890808,0.914864420890808,0.0,123.6810302734375,139.0,31218.849609375,0.0,1572.7982177734375,1.0,282.7996826171875,284.87945556640625,291.7051086425781,293.7776184082031,293.1499938964844,293.1499938964844,282.75,34362.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995096445083618,1.0,0.0,0.0,3.6230990886688232,3.6231226921081534,8.758983653933683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.22900390625,0.0,1491.2822265625,1895.4371337890625,0.0,2466.9423828125,0.8980668783187866,1.0,0.0,3.0,1.0,0.0
12216960,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9990000128746032,0.6634970903396606,0.5193729400634766,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8005675077438354,0.2938748300075531,0.2798421680927276,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8163688778877258,0.3114294111728668,0.2192160785198211,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7500637173652649,0.2412056177854538,0.2305206060409546,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7169713377952576,0.2081227451562881,0.9464818239212036,286.00494384765625,284.95001220703125,298.1746520996094,288.6077575683594,297.7907409667969,297.5263061523437,286.0035400390625,1.0,0.5059420466423035,0.5860086679458618,0.5860086679458618,1.0,1.0,-2.635671854019165,1.0777980089187622,1.5578738451004028,0.4843268990516662,0.9212842583656312,0.9212842583656312,0.0,125.3890609741211,142.0,31472.31640625,0.0,1603.953125,1.0,282.7576599121094,284.8211975097656,291.718017578125,293.7850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34440.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114113807678223,1.0,0.0,0.0,3.6513521671295166,3.6513760089874254,8.896122380974703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.49072265625,0.0,1522.9993896484375,1895.4371337890625,0.0,2576.19677734375,0.904483675956726,1.0,0.0,3.0,1.0,0.0
12217020,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6649985909461975,0.5287622809410095,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991013526916504,0.2972253859043121,0.2833821773529053,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132685422897339,0.3128838539123535,0.2205387353897094,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482154369354248,0.2433221936225891,0.2328827977180481,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145420908927917,0.2092952579259872,0.953567385673523,285.7759094238281,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121639370918274,0.5840312838554382,0.5840312838554382,1.0,1.0,-2.664156675338745,1.088502049446106,1.5756546258926392,0.4887182116508484,0.9304166436195374,0.9304166436195374,0.0,129.29872131347656,145.0,32454.2578125,0.0,1661.9854736328125,1.0,282.45819091796875,284.55780029296875,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366184234619141,1.0,0.0,0.0,3.7009449005126953,3.700969219207764,9.139417898040848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.91064453125,0.0,1580.6351318359375,1895.4371337890625,0.0,2810.137939453125,0.9157732129096984,1.0,0.0,3.0,1.0,0.0
12217080,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6649985909461975,0.5287622809410095,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991013526916504,0.2972253859043121,0.2833821773529053,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132685422897339,0.3128838539123535,0.2205387353897094,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482154369354248,0.2433221936225891,0.2328827977180481,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145420908927917,0.2092952579259872,0.953567385673523,285.7759094238281,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121639370918274,0.5840312838554382,0.5840312838554382,1.0,1.0,-2.664156675338745,1.088502049446106,1.5756546258926392,0.4887182116508484,0.9304166436195374,0.9304166436195374,0.0,129.29872131347656,145.0,32454.2578125,0.0,1661.9854736328125,1.0,282.45819091796875,284.55780029296875,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366184234619141,1.0,0.0,0.0,3.7009449005126953,3.700969219207764,9.139417898040848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.91064453125,0.0,1580.6351318359375,1895.4371337890625,0.0,2810.137939453125,0.9157732129096984,1.0,0.0,3.0,1.0,0.0
12217140,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.9990000128746032,0.6642755270004272,0.5394985675811768,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7962378263473511,0.2998510897159576,0.2861268520355224,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.8087537884712219,0.3135689198970794,0.221218004822731,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7450779676437378,0.244733914732933,0.2344855517148971,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7105087637901306,0.2096540480852127,0.956588327884674,285.5697937011719,284.95001220703125,298.28375244140625,288.6310729980469,297.7970275878906,297.4627990722656,285.5683898925781,1.0,0.5177850723266602,0.5820539593696594,0.5820539593696594,1.0,1.0,-2.6867330074310303,1.0964865684509275,1.590246558189392,0.4916883707046509,0.936964750289917,0.936964750289917,0.0,133.4921875,133.0,33558.09375,0.0,1713.7952880859375,1.0,282.1576538085937,284.3050842285156,291.70703125,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547662496566772,1.0,0.0,0.0,3.740501642227173,3.7405264377594,9.335831236967352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.533203125,0.0,1628.1827392578125,1895.4371337890625,0.0,2979.930908203125,0.9248363375663756,1.0,0.0,3.0,1.0,0.0
12217200,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.9990000128746032,0.6642755270004272,0.5394985675811768,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7962378263473511,0.2998510897159576,0.2861268520355224,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.8087537884712219,0.3135689198970794,0.221218004822731,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7450779676437378,0.244733914732933,0.2344855517148971,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7105087637901306,0.2096540480852127,0.956588327884674,285.5697937011719,284.95001220703125,298.28375244140625,288.6310729980469,297.7970275878906,297.4627990722656,285.5683898925781,1.0,0.5177850723266602,0.5820539593696594,0.5820539593696594,1.0,1.0,-2.6867330074310303,1.0964865684509275,1.590246558189392,0.4916883707046509,0.936964750289917,0.936964750289917,0.0,133.4921875,133.0,33558.09375,0.0,1713.7952880859375,1.0,282.1576538085937,284.3050842285156,291.70703125,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547662496566772,1.0,0.0,0.0,3.740501642227173,3.7405264377594,9.335831236967352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.533203125,0.0,1628.1827392578125,1895.4371337890625,0.0,2979.930908203125,0.9248363375663756,1.0,0.0,3.0,1.0,0.0
12217260,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6634061932563782,0.5384865999221802,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7987889051437378,0.3020300567150116,0.2882648706436157,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095398545265198,0.3138153851032257,0.2214514315128326,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465193271636963,0.2456953525543213,0.235478788614273,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7108949422836304,0.209488958120346,0.9563178420066832,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.7969055175781,297.42724609375,285.3583068847656,1.0,0.5174669027328491,0.5801734328269958,0.5801734328269958,1.0,1.0,-2.689260482788086,1.0954794883728027,1.5937809944152832,0.4903950691223144,0.940738558769226,0.940738558769226,0.0,133.27017211914062,121.0,34501.42578125,0.0,1716.4674072265625,1.0,281.8575744628906,284.04864501953125,291.6981201171875,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688087463378906,1.0,0.0,0.0,3.770023822784424,3.7700488567352295,9.48378044540732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.76904296875,0.0,1664.861083984375,1895.4371337890625,0.0,3111.635498046875,0.931649088859558,1.0,0.0,3.0,1.0,0.0
12217320,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6634061932563782,0.5384865999221802,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7987889051437378,0.3020300567150116,0.2882648706436157,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095398545265198,0.3138153851032257,0.2214514315128326,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465193271636963,0.2456953525543213,0.235478788614273,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7108949422836304,0.209488958120346,0.9563178420066832,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.7969055175781,297.42724609375,285.3583068847656,1.0,0.5174669027328491,0.5801734328269958,0.5801734328269958,1.0,1.0,-2.689260482788086,1.0954794883728027,1.5937809944152832,0.4903950691223144,0.940738558769226,0.940738558769226,0.0,133.27017211914062,121.0,34501.42578125,0.0,1716.4674072265625,1.0,281.8575744628906,284.04864501953125,291.6981201171875,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688087463378906,1.0,0.0,0.0,3.770023822784424,3.7700488567352295,9.48378044540732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.76904296875,0.0,1664.861083984375,1895.4371337890625,0.0,3111.635498046875,0.931649088859558,1.0,0.0,3.0,1.0,0.0
12217380,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6645973324775696,0.5281955599784851,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.805694580078125,0.3038834035396576,0.2899534702301025,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8145138025283813,0.3137341737747192,0.2213542461395263,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.7516905665397644,0.2463342994451522,0.2360236942768097,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148714065551758,0.2090171128511428,0.9538869261741638,285.1427001953125,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031982421875,285.14031982421875,1.0,0.5131762027740479,0.5782929062843323,0.5782929062843323,1.0,1.0,-2.676551580429077,1.0876342058181765,1.5889173746109009,0.4855048358440399,0.9415281414985656,0.9415281414985656,0.0,129.57327270507812,124.0,35303.4140625,0.0,1681.078369140625,1.0,281.5573425292969,283.7884521484375,291.6949462890625,294.02349853515625,293.1499938964844,293.1499938964844,281.25,35505.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800317645072937,1.0,0.0,0.0,3.789140939712525,3.789166212081909,9.580204505255097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.27685546875,0.0,1689.7105712890625,1895.4371337890625,0.0,3216.87841796875,0.9361289739608764,1.0,0.0,3.0,1.0,0.0
12217440,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6645973324775696,0.5281955599784851,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.805694580078125,0.3038834035396576,0.2899534702301025,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8145138025283813,0.3137341737747192,0.2213542461395263,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.7516905665397644,0.2463342994451522,0.2360236942768097,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148714065551758,0.2090171128511428,0.9538869261741638,285.1427001953125,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031982421875,285.14031982421875,1.0,0.5131762027740479,0.5782929062843323,0.5782929062843323,1.0,1.0,-2.676551580429077,1.0876342058181765,1.5889173746109009,0.4855048358440399,0.9415281414985656,0.9415281414985656,0.0,129.57327270507812,124.0,35303.4140625,0.0,1681.078369140625,1.0,281.5573425292969,283.7884521484375,291.6949462890625,294.02349853515625,293.1499938964844,293.1499938964844,281.25,35505.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800317645072937,1.0,0.0,0.0,3.789140939712525,3.789166212081909,9.580204505255097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.27685546875,0.0,1689.7105712890625,1895.4371337890625,0.0,3216.87841796875,0.9361289739608764,1.0,0.0,3.0,1.0,0.0
12217500,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.665809690952301,0.5249356627464294,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8081433773040771,0.3047527074813843,0.2907666265964508,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8160428404808044,0.3136357963085174,0.2212854921817779,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7534359693527222,0.2465939819812774,0.2362595945596695,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7159888744354248,0.2087406069040298,0.9525622129440308,284.9894104003906,284.95001220703125,298.4134521484375,288.6590270996094,297.8081970214844,297.3959350585937,284.9794921875,1.0,0.5120886564254761,0.5773526430130005,0.5773526430130005,1.0,1.0,-2.672208786010742,1.0846384763717651,1.587570309638977,0.4833271205425262,0.9403085112571716,0.9403085112571716,0.0,128.39596557617188,124.0,36184.69921875,0.0,1669.4591064453125,1.0,281.2978515625,283.5948791503906,291.7234802246094,294.1506652832031,293.1499938964844,293.1499938964844,281.25,35655.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875940442085266,1.0,0.0,0.0,3.795001268386841,3.7950265407562256,9.609861990611537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.2001953125,0.0,1697.8701171875,1895.4371337890625,0.0,3287.7001953125,0.9375134110450744,1.0,0.0,3.0,1.0,0.0
12217560,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.6667453050613403,0.523417592048645,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8096076250076294,0.3055621087551117,0.2915108799934387,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8166400790214539,0.3134675025939941,0.2211546599864959,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7543247938156128,0.2467949241399765,0.2364358454942703,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7162895798683167,0.2084168940782547,0.9510411620140076,284.9351806640625,284.95001220703125,298.4384155273437,288.6644897460937,297.8126220703125,297.3868103027344,284.9334716796875,1.0,0.5114167332649231,0.5768190622329712,0.5768190622329712,1.0,1.0,-2.6695034503936768,1.08279287815094,1.5867106914520264,0.4820445477962494,0.9396214485168456,0.9396214485168456,0.0,127.8273468017578,127.0,36266.36328125,0.0,1662.9852294921875,1.0,281.2567749023437,283.5418395996094,291.7008056640625,294.0829162597656,293.1499938964844,293.1499938964844,280.95001220703125,35779.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900371789932251,1.0,0.0,0.0,3.79807710647583,3.798102617263794,9.625446182326414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.8984375,0.0,1702.5177001953125,1895.4371337890625,0.0,3310.55517578125,0.9383153915405272,1.0,0.0,3.0,1.0,0.0
12217620,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.667686939239502,0.5232248902320862,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110494613647461,0.3070967495441437,0.2929867208003998,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8164085745811462,0.3130250573158264,0.2208757251501083,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7547512650489807,0.2471055090427398,0.2367611080408096,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.715617835521698,0.207695335149765,0.947941780090332,284.7363586425781,284.95001220703125,298.48736572265625,288.67529296875,297.8184509277344,297.3641967773437,284.7348327636719,1.0,0.5111343860626221,0.5757519006729126,0.5757519006729126,1.0,1.0,-2.6673731803894043,1.080625295639038,1.5867480039596558,0.4802819490432739,0.93512624502182,0.93512624502182,0.0,127.6894760131836,130.0,37250.12109375,0.0,1659.308837890625,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001930952072144,1.0,0.0,0.0,3.797075271606445,3.797100782394409,9.62036779128539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.984375,0.0,1703.4056396484375,1895.4371337890625,0.0,3405.384033203125,0.9382625222206116,1.0,0.0,3.0,1.0,0.0
12217680,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.667686939239502,0.5232248902320862,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110494613647461,0.3070967495441437,0.2929867208003998,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8164085745811462,0.3130250573158264,0.2208757251501083,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7547512650489807,0.2471055090427398,0.2367611080408096,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.715617835521698,0.207695335149765,0.947941780090332,284.7363586425781,284.95001220703125,298.48736572265625,288.67529296875,297.8184509277344,297.3641967773437,284.7348327636719,1.0,0.5111343860626221,0.5757519006729126,0.5757519006729126,1.0,1.0,-2.6673731803894043,1.080625295639038,1.5867480039596558,0.4802819490432739,0.93512624502182,0.93512624502182,0.0,127.6894760131836,130.0,37250.12109375,0.0,1659.308837890625,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001930952072144,1.0,0.0,0.0,3.797075271606445,3.797100782394409,9.62036779128539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.984375,0.0,1703.4056396484375,1895.4371337890625,0.0,3405.384033203125,0.9382625222206116,1.0,0.0,3.0,1.0,0.0
12217740,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672140955924988,0.5260194540023804,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.8108864426612854,0.3084960579872131,0.2943705022335052,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8145922422409058,0.3124210238456726,0.2205086797475814,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.753685474395752,0.2472770810127258,0.2369899004697799,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135041356086731,0.2068440467119217,0.9444425702095032,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197631835937,297.3349609375,284.5406188964844,1.0,0.5118669271469116,0.574684739112854,0.574684739112854,1.0,1.0,-2.6680212020874023,1.0796923637390137,1.588328838348389,0.479148119688034,0.9280676245689392,0.9280676245689392,0.0,128.57855224609375,133.0,38233.6953125,0.0,1664.2880859375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105762243270874,1.0,0.0,0.0,3.786011695861816,3.78603720664978,9.564388392391263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.52685546875,0.0,1692.297607421875,1895.4371337890625,0.0,3501.95068359375,0.9359506964683532,1.0,0.0,3.0,1.0,0.0
12217800,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672140955924988,0.5260194540023804,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.8108864426612854,0.3084960579872131,0.2943705022335052,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8145922422409058,0.3124210238456726,0.2205086797475814,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.753685474395752,0.2472770810127258,0.2369899004697799,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135041356086731,0.2068440467119217,0.9444425702095032,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197631835937,297.3349609375,284.5406188964844,1.0,0.5118669271469116,0.574684739112854,0.574684739112854,1.0,1.0,-2.6680212020874023,1.0796923637390137,1.588328838348389,0.479148119688034,0.9280676245689392,0.9280676245689392,0.0,128.57855224609375,133.0,38233.6953125,0.0,1664.2880859375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105762243270874,1.0,0.0,0.0,3.786011695861816,3.78603720664978,9.564388392391263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.52685546875,0.0,1692.297607421875,1895.4371337890625,0.0,3501.95068359375,0.9359506964683532,1.0,0.0,3.0,1.0,0.0
12217860,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6653375029563904,0.5309039354324341,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095869421958923,0.3097670376300812,0.2956574559211731,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8116291761398315,0.3116709291934967,0.2200565487146377,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515742182731628,0.2473188191652298,0.2371199131011963,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102879881858826,0.2058668136596679,0.9404935836791992,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8175354003906,297.30096435546875,284.35235595703125,1.0,0.5132681131362915,0.5735349059104919,0.5735349059104919,1.0,1.0,-2.6703035831451416,1.0793871879577637,1.590916395187378,0.4782866239547729,0.9185358285903932,0.9185358285903932,0.0,130.18646240234375,136.0,39208.0390625,0.0,1674.89306640625,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.2945251464844,293.1499938964844,293.1499938964844,280.04998779296875,36602.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208873510360718,1.0,0.0,0.0,3.7644760608673096,3.7645010948181152,9.455888516640698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.79931640625,0.0,1668.944091796875,1895.4371337890625,0.0,3597.345458984375,0.9312997460365297,1.0,0.0,3.0,1.0,0.0
12217920,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6653375029563904,0.5309039354324341,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095869421958923,0.3097670376300812,0.2956574559211731,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8116291761398315,0.3116709291934967,0.2200565487146377,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515742182731628,0.2473188191652298,0.2371199131011963,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102879881858826,0.2058668136596679,0.9404935836791992,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8175354003906,297.30096435546875,284.35235595703125,1.0,0.5132681131362915,0.5735349059104919,0.5735349059104919,1.0,1.0,-2.6703035831451416,1.0793871879577637,1.590916395187378,0.4782866239547729,0.9185358285903932,0.9185358285903932,0.0,130.18646240234375,136.0,39208.0390625,0.0,1674.89306640625,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.2945251464844,293.1499938964844,293.1499938964844,280.04998779296875,36602.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208873510360718,1.0,0.0,0.0,3.7644760608673096,3.7645010948181152,9.455888516640698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.79931640625,0.0,1668.944091796875,1895.4371337890625,0.0,3597.345458984375,0.9312997460365297,1.0,0.0,3.0,1.0,0.0
12217980,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6620646119117737,0.5372053384780884,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8074979782104492,0.3109270930290222,0.2968538105487823,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078351020812988,0.3107978403568268,0.2195283621549606,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487761378288269,0.2472478449344635,0.2371577024459839,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.7062258720397949,0.2047850787639618,0.9361350536346436,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.265625,284.171630859375,1.0,0.5150983333587646,0.5723851323127747,0.5723851323127747,1.0,1.0,-2.6734859943389893,1.0794689655303955,1.5940169095993042,0.4776164889335632,0.9066399931907654,0.9066399931907654,0.0,132.2910919189453,124.0,40186.15234375,0.0,1689.080322265625,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.36431884765625,293.1499938964844,293.1499938964844,279.75,36902.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309632182121276,1.0,0.0,0.0,3.731810331344605,3.73183536529541,9.292496656598814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.0263671875,0.0,1633.007080078125,1895.4371337890625,0.0,3689.967041015625,0.9241752028465272,1.0,0.0,3.0,1.0,0.0
12218040,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6620646119117737,0.5372053384780884,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8074979782104492,0.3109270930290222,0.2968538105487823,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078351020812988,0.3107978403568268,0.2195283621549606,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487761378288269,0.2472478449344635,0.2371577024459839,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.7062258720397949,0.2047850787639618,0.9361350536346436,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.265625,284.171630859375,1.0,0.5150983333587646,0.5723851323127747,0.5723851323127747,1.0,1.0,-2.6734859943389893,1.0794689655303955,1.5940169095993042,0.4776164889335632,0.9066399931907654,0.9066399931907654,0.0,132.2910919189453,124.0,40186.15234375,0.0,1689.080322265625,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.36431884765625,293.1499938964844,293.1499938964844,279.75,36902.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309632182121276,1.0,0.0,0.0,3.731810331344605,3.73183536529541,9.292496656598814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.0263671875,0.0,1633.007080078125,1895.4371337890625,0.0,3689.967041015625,0.9241752028465272,1.0,0.0,3.0,1.0,0.0
