time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218100,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.6601619720458984,0.5361405611038208,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.80852210521698,0.311473935842514,0.2973906993865967,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8079919219017029,0.3103272914886474,0.2192203104496002,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.749200701713562,0.2471761107444763,0.2371080368757248,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7060587406158447,0.2042236924171447,0.9336510300636292,284.03485107421875,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.25030517578125,284.02545166015625,1.0,0.5139469504356384,0.5718101859092712,0.5718101859092712,1.0,1.0,-2.669451951980591,1.07696795463562,1.5924839973449707,0.4761824309825897,0.8992215991020203,0.8992215991020203,0.0,131.81822204589844,124.0,41105.96875,0.0,1681.0916748046875,1.0,279.7994689941406,282.46392822265625,291.7735900878906,294.50067138671875,293.1499938964844,293.1499938964844,279.75,37075.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383525848388672,1.0,0.0,0.0,3.7112064361572266,3.711231231689453,9.190169407702342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.8427734375,0.0,1610.5213623046875,1895.4371337890625,0.0,3757.454833984375,0.9196395874023438,1.0,0.0,3.0,1.0,0.0
12218160,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.9990000128746032,0.6586655378341675,0.5324230790138245,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.8107527494430542,0.311962217092514,0.2978039979934692,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.809360921382904,0.3097893893718719,0.2188114523887634,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.7507081627845764,0.2470508366823196,0.2369465827941894,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7070168256759644,0.2036299258470535,0.93076092004776,283.9874267578125,284.95001220703125,298.6687316894531,288.71734619140625,297.8139343261719,297.2381591796875,283.9862365722656,1.0,0.5118227601051331,0.5712117552757263,0.5712117552757263,1.0,1.0,-2.66132926940918,1.072629690170288,1.5886995792388916,0.4737129509449005,0.8922842144966125,0.8922842144966125,0.0,130.3588104248047,127.0,41093.546875,0.0,1662.781982421875,1.0,279.7574157714844,282.423095703125,291.7535095214844,294.43377685546875,293.1499938964844,293.1499938964844,280.04998779296875,37235.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409327507019044,1.0,0.0,0.0,3.6868879795074463,3.6869125366210938,9.070123496712768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.4365234375,0.0,1583.9339599609375,1895.4371337890625,0.0,3780.922607421875,0.914344310760498,1.0,0.0,3.0,1.0,0.0
12218220,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6594826579093933,0.5296098589897156,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135457634925842,0.3140653669834137,0.2993868291378021,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105592131614685,0.3100175857543945,0.2186354100704193,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7522923350334167,0.2477226108312606,0.2372444570064544,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075018286705017,0.2032578289508819,0.9276530742645264,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8280944824219,297.2352600097656,284.1840515136719,1.0,0.5107573866844177,0.5700148344039917,0.5700148344039917,1.0,1.0,-2.6562435626983643,1.0689793825149536,1.587264060974121,0.470934122800827,0.8835540413856506,0.8835540413856506,0.0,129.2834014892578,130.0,39867.0,0.0,1650.6553955078125,1.0,280.0421142578125,282.6541748046875,291.6688232421875,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247273206710817,1.0,0.0,0.0,3.64176344871521,3.641787528991699,8.849459049997677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.03369140625,0.0,1532.8782958984375,1895.4371337890625,0.0,3632.71923828125,0.904271364212036,1.0,0.0,3.0,1.0,0.0
12218280,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6594826579093933,0.5296098589897156,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135457634925842,0.3140653669834137,0.2993868291378021,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105592131614685,0.3100175857543945,0.2186354100704193,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7522923350334167,0.2477226108312606,0.2372444570064544,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075018286705017,0.2032578289508819,0.9276530742645264,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8280944824219,297.2352600097656,284.1840515136719,1.0,0.5107573866844177,0.5700148344039917,0.5700148344039917,1.0,1.0,-2.6562435626983643,1.0689793825149536,1.587264060974121,0.470934122800827,0.8835540413856506,0.8835540413856506,0.0,129.2834014892578,130.0,39867.0,0.0,1650.6553955078125,1.0,280.0421142578125,282.6541748046875,291.6688232421875,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247273206710817,1.0,0.0,0.0,3.64176344871521,3.641787528991699,8.849459049997677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.03369140625,0.0,1532.8782958984375,1895.4371337890625,0.0,3632.71923828125,0.904271364212036,1.0,0.0,3.0,1.0,0.0
12218340,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9990000128746032,0.6631592512130737,0.5278777480125427,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8168023824691772,0.3172714412212372,0.3021664023399353,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8124240040779114,0.3114838898181915,0.2194628119468689,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544369697570801,0.2493425905704498,0.2385599762201309,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086735367774963,0.203773632645607,0.9289951324462892,284.3983459472656,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490539550781,284.40118408203125,1.0,0.5113043785095215,0.5688179731369019,0.5688179731369019,1.0,1.0,-2.661681890487671,1.069995403289795,1.5916863679885864,0.4705997407436371,0.8779383897781372,0.8779383897781372,0.0,128.92373657226562,133.0,38864.66796875,0.0,1656.8043212890625,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064640998840332,1.0,0.0,0.0,3.603859424591065,3.603883266448975,8.666205530971638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.197265625,0.0,1489.776123046875,1895.4371337890625,0.0,3463.7607421875,0.8956952691078186,1.0,0.0,3.0,1.0,0.0
12218400,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9990000128746032,0.6631592512130737,0.5278777480125427,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8168023824691772,0.3172714412212372,0.3021664023399353,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8124240040779114,0.3114838898181915,0.2194628119468689,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.7544369697570801,0.2493425905704498,0.2385599762201309,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086735367774963,0.203773632645607,0.9289951324462892,284.3983459472656,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490539550781,284.40118408203125,1.0,0.5113043785095215,0.5688179731369019,0.5688179731369019,1.0,1.0,-2.661681890487671,1.069995403289795,1.5916863679885864,0.4705997407436371,0.8779383897781372,0.8779383897781372,0.0,128.92373657226562,133.0,38864.66796875,0.0,1656.8043212890625,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064640998840332,1.0,0.0,0.0,3.603859424591065,3.603883266448975,8.666205530971638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.197265625,0.0,1489.776123046875,1895.4371337890625,0.0,3463.7607421875,0.8956952691078186,1.0,0.0,3.0,1.0,0.0
12218460,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6681784987449646,0.5274598598480225,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8199344873428345,0.3210711479187011,0.3056168556213379,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8142452836036682,0.3135701417922973,0.2208185940980911,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7565921545028687,0.2514902055263519,0.2404714524745941,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7099454998970032,0.2048019468784332,0.9330792427062988,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713623046875,284.61846923828125,1.0,0.513168454170227,0.567781388759613,0.567781388759613,1.0,1.0,-2.674154281616211,1.074311375617981,1.59984290599823,0.4720262587070465,0.8752226233482361,0.8752226233482361,0.0,129.2246551513672,136.0,37936.89453125,0.0,1676.0994873046875,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914989829063416,1.0,0.0,0.0,3.575887441635132,3.575910806655884,8.532198876309849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.708984375,0.0,1457.579833984375,1895.4371337890625,0.0,3324.223388671875,0.8892766237258911,1.0,0.0,3.0,1.0,0.0
12218520,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6681784987449646,0.5274598598480225,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8199344873428345,0.3210711479187011,0.3056168556213379,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8142452836036682,0.3135701417922973,0.2208185940980911,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7565921545028687,0.2514902055263519,0.2404714524745941,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7099454998970032,0.2048019468784332,0.9330792427062988,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713623046875,284.61846923828125,1.0,0.513168454170227,0.567781388759613,0.567781388759613,1.0,1.0,-2.674154281616211,1.074311375617981,1.59984290599823,0.4720262587070465,0.8752226233482361,0.8752226233482361,0.0,129.2246551513672,136.0,37936.89453125,0.0,1676.0994873046875,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914989829063416,1.0,0.0,0.0,3.575887441635132,3.575910806655884,8.532198876309849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.708984375,0.0,1457.579833984375,1895.4371337890625,0.0,3324.223388671875,0.8892766237258911,1.0,0.0,3.0,1.0,0.0
12218580,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.6736025810241699,0.5284258127212524,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8226792216300964,0.3252319395542145,0.3094673156738281,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8157045841217041,0.3160060048103332,0.2224666029214859,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7584629058837891,0.2539541721343994,0.2427386939525604,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109896540641785,0.2061474174261093,0.9388189911842346,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9053955078125,297.29705810546875,284.833984375,1.0,0.516047477722168,0.5667447447776794,0.5667447447776794,1.0,1.0,-2.691539764404297,1.0807983875274658,1.6107414960861206,0.4745499193668365,0.875362753868103,0.875362753868103,0.0,130.13510131835938,139.0,37083.69140625,0.0,1705.5042724609375,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796108365058899,1.0,0.0,0.0,3.559542417526245,3.559565782546997,8.454377962152648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9228515625,0.0,1437.8544921875,1895.4371337890625,0.0,3212.93310546875,0.8854137659072876,1.0,0.0,3.0,1.0,0.0
12218640,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.6736025810241699,0.5284258127212524,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8226792216300964,0.3252319395542145,0.3094673156738281,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8157045841217041,0.3160060048103332,0.2224666029214859,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7584629058837891,0.2539541721343994,0.2427386939525604,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109896540641785,0.2061474174261093,0.9388189911842346,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9053955078125,297.29705810546875,284.833984375,1.0,0.516047477722168,0.5667447447776794,0.5667447447776794,1.0,1.0,-2.691539764404297,1.0807983875274658,1.6107414960861206,0.4745499193668365,0.875362753868103,0.875362753868103,0.0,130.13510131835938,139.0,37083.69140625,0.0,1705.5042724609375,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796108365058899,1.0,0.0,0.0,3.559542417526245,3.559565782546997,8.454377962152648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9228515625,0.0,1437.8544921875,1895.4371337890625,0.0,3212.93310546875,0.8854137659072876,1.0,0.0,3.0,1.0,0.0
12218700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.6762264966964722,0.5294111967086792,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8238568305969238,0.3274000883102417,0.3114714026451111,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8162384629249573,0.3173009157180786,0.223340630531311,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7592307329177856,0.2552597224712372,0.2439426928758621,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7113794684410095,0.2069073766469955,0.9420923590660096,284.9816589355469,284.95001220703125,298.8248291015625,288.7469787597656,297.9174194335937,297.3095092773437,284.9922790527344,1.0,0.5177868604660034,0.5662264823913574,0.5662264823913574,1.0,1.0,-2.701561689376831,1.0846234560012815,1.6169381141662598,0.4761042296886444,0.8770231604576111,0.8770231604576111,0.0,130.79708862304688,139.0,36296.1015625,0.0,1723.2366943359375,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.9244079589844,293.1499938964844,293.1499938964844,281.25,36233.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872011125087738,1.0,0.0,0.0,3.5558314323425293,3.555854558944702,8.436758207608364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7822265625,0.0,1432.6083984375,1895.4371337890625,0.0,3141.675048828125,0.8844940066337585,1.0,0.0,3.0,1.0,0.0
12218760,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9990000128746032,0.6788617372512817,0.5305107831954956,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.825065553188324,0.3296547830104828,0.3135927617549896,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8168148398399353,0.3186811506748199,0.2243031114339828,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7600380182266235,0.2566360533237457,0.245241105556488,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7118253111839294,0.2077411115169525,0.945804476737976,285.0447692871094,284.95001220703125,298.83477783203125,288.7450561523437,297.9289245605469,297.322509765625,285.0473937988281,1.0,0.5197039246559143,0.5654403567314148,0.5654403567314148,1.0,1.0,-2.712608337402344,1.088587522506714,1.62402081489563,0.4775682389736175,0.8783316016197205,0.8783316016197205,0.0,131.5332489013672,142.0,36296.421875,0.0,1742.947998046875,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.9992370605469,293.1499938964844,293.1499938964844,281.54998779296875,36079.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869543731212616,1.0,0.0,0.0,3.555696964263916,3.555720090866089,8.436120424448745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.3388671875,0.0,1431.3388671875,1895.4371337890625,0.0,3118.530517578125,0.8843115568161011,1.0,0.0,3.0,1.0,0.0
12218820,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6840499043464661,0.533389151096344,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272315859794617,0.3343287706375122,0.317966103553772,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177177906036377,0.3215891420841217,0.2263092696666717,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614291906356812,0.2595164179801941,0.2479438036680221,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125457525253296,0.209544152021408,0.9538100361824036,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493103027344,297.3471069335937,285.2674560546875,1.0,0.5239580869674683,0.5638681650161743,0.5638681650161743,1.0,1.0,-2.7365992069244385,1.097279667854309,1.6393195390701294,0.4808471798896789,0.8842914700508118,0.8842914700508118,0.0,133.29576110839844,145.0,35734.96875,0.0,1787.0081787109375,1.0,281.5411071777344,283.9328308105469,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611294031143188,1.0,0.0,0.0,3.5647363662719727,3.564759492874145,8.47906790113484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2265625,0.0,1438.4222412109375,1895.4371337890625,0.0,3039.597900390625,0.8860772252082825,1.0,0.0,3.0,1.0,0.0
12218880,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6840499043464661,0.533389151096344,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272315859794617,0.3343287706375122,0.317966103553772,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177177906036377,0.3215891420841217,0.2263092696666717,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614291906356812,0.2595164179801941,0.2479438036680221,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125457525253296,0.209544152021408,0.9538100361824036,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493103027344,297.3471069335937,285.2674560546875,1.0,0.5239580869674683,0.5638681650161743,0.5638681650161743,1.0,1.0,-2.7365992069244385,1.097279667854309,1.6393195390701294,0.4808471798896789,0.8842914700508118,0.8842914700508118,0.0,133.29576110839844,145.0,35734.96875,0.0,1787.0081787109375,1.0,281.5411071777344,283.9328308105469,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611294031143188,1.0,0.0,0.0,3.5647363662719727,3.564759492874145,8.47906790113484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2265625,0.0,1438.4222412109375,1895.4371337890625,0.0,3039.597900390625,0.8860772252082825,1.0,0.0,3.0,1.0,0.0
12218940,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892433166503906,0.5368252396583557,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.829272985458374,0.3392275273799896,0.3225641250610351,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8185072541236877,0.3246923089027405,0.228465273976326,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627195119857788,0.2625693678855896,0.2508223950862884,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132166028022766,0.2115232497453689,0.9626721143722534,285.4813842773437,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.3704528808594,285.4838562011719,1.0,0.5286784172058105,0.5622959136962891,0.5622959136962891,1.0,1.0,-2.7629525661468506,1.1069685220718384,1.6559839248657229,0.4846031963825226,0.8931253552436829,0.8931253552436829,0.0,135.33413696289062,148.0,35205.32421875,0.0,1836.6785888671875,1.0,281.8409118652344,284.1831970214844,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542696833610535,1.0,0.0,0.0,3.5863935947418213,3.586416959762573,8.582408668189601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.50341796875,0.0,1459.1309814453125,1895.4371337890625,0.0,2975.276611328125,0.8906652927398682,1.0,0.0,3.0,1.0,0.0
12219000,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892433166503906,0.5368252396583557,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.829272985458374,0.3392275273799896,0.3225641250610351,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8185072541236877,0.3246923089027405,0.228465273976326,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627195119857788,0.2625693678855896,0.2508223950862884,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132166028022766,0.2115232497453689,0.9626721143722534,285.4813842773437,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.3704528808594,285.4838562011719,1.0,0.5286784172058105,0.5622959136962891,0.5622959136962891,1.0,1.0,-2.7629525661468506,1.1069685220718384,1.6559839248657229,0.4846031963825226,0.8931253552436829,0.8931253552436829,0.0,135.33413696289062,148.0,35205.32421875,0.0,1836.6785888671875,1.0,281.8409118652344,284.1831970214844,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542696833610535,1.0,0.0,0.0,3.5863935947418213,3.586416959762573,8.582408668189601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.50341796875,0.0,1459.1309814453125,1895.4371337890625,0.0,2975.276611328125,0.8906652927398682,1.0,0.0,3.0,1.0,0.0
12219060,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6944786906242371,0.5406616926193237,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312407732009888,0.3443207144737243,0.3273563086986542,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.819216251373291,0.3279415667057037,0.2307322472333908,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639521360397339,0.2657667994499206,0.2538482844829559,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138714790344238,0.2136486619710922,0.9722459316253662,285.6944580078125,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.3923034667969,285.6967163085937,1.0,0.5337613224983215,0.5604393482208252,0.5604393482208252,1.0,1.0,-2.791187047958374,1.1170765161514282,1.6741105318069458,0.4883653521537781,0.9047804474830629,0.9047804474830629,0.0,137.5860595703125,151.0,34694.41796875,0.0,1891.15625,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482866287231445,1.0,0.0,0.0,3.619629859924317,3.619653463363648,8.742217687540688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.166015625,0.0,1492.8887939453125,1895.4371337890625,0.0,2919.2255859375,0.8978731632232666,1.0,0.0,3.0,1.0,0.0
12219120,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6944786906242371,0.5406616926193237,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312407732009888,0.3443207144737243,0.3273563086986542,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.819216251373291,0.3279415667057037,0.2307322472333908,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639521360397339,0.2657667994499206,0.2538482844829559,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138714790344238,0.2136486619710922,0.9722459316253662,285.6944580078125,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.3923034667969,285.6967163085937,1.0,0.5337613224983215,0.5604393482208252,0.5604393482208252,1.0,1.0,-2.791187047958374,1.1170765161514282,1.6741105318069458,0.4883653521537781,0.9047804474830629,0.9047804474830629,0.0,137.5860595703125,151.0,34694.41796875,0.0,1891.15625,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482866287231445,1.0,0.0,0.0,3.619629859924317,3.619653463363648,8.742217687540688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.166015625,0.0,1492.8887939453125,1895.4371337890625,0.0,2919.2255859375,0.8978731632232666,1.0,0.0,3.0,1.0,0.0
12219180,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6966673135757446,0.5464726090431213,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317744135856628,0.348306268453598,0.3315580189228058,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.818396270275116,0.3299073278903961,0.2324709445238113,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637714147567749,0.2680554389953613,0.2563937604427337,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132214903831482,0.2150114327669143,0.9799926280975342,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9770812988281,297.3869934082031,285.52447509765625,1.0,0.5389607548713684,0.5585827231407166,0.5585827231407166,1.0,1.0,-2.817685127258301,1.126325011253357,1.6913601160049438,0.4917487204074859,0.9110959768295288,0.9110959768295288,0.0,140.43603515625,154.0,35865.640625,0.0,1946.7125244140625,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706122636795044,1.0,0.0,0.0,3.651647329330444,3.6516711711883545,8.897559951037692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.86279296875,0.0,1528.7269287109375,1895.4371337890625,0.0,3128.55419921875,0.9050581455230712,1.0,0.0,3.0,1.0,0.0
12219240,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6966673135757446,0.5464726090431213,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317744135856628,0.348306268453598,0.3315580189228058,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.818396270275116,0.3299073278903961,0.2324709445238113,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637714147567749,0.2680554389953613,0.2563937604427337,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132214903831482,0.2150114327669143,0.9799926280975342,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9770812988281,297.3869934082031,285.52447509765625,1.0,0.5389607548713684,0.5585827231407166,0.5585827231407166,1.0,1.0,-2.817685127258301,1.126325011253357,1.6913601160049438,0.4917487204074859,0.9110959768295288,0.9110959768295288,0.0,140.43603515625,154.0,35865.640625,0.0,1946.7125244140625,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706122636795044,1.0,0.0,0.0,3.651647329330444,3.6516711711883545,8.897559951037692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.86279296875,0.0,1528.7269287109375,1895.4371337890625,0.0,3128.55419921875,0.9050581455230712,1.0,0.0,3.0,1.0,0.0
12219300,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.696410596370697,0.550520122051239,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8311361074447632,0.34981769323349,0.3331904113292694,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8170225024223328,0.3303562104701996,0.2329500615596771,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7627642154693604,0.2687795162200928,0.257266640663147,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7119908928871155,0.2153026610612869,0.9821568131446838,285.3808898925781,284.95001220703125,298.86279296875,288.6824035644531,297.9682312011719,297.37408447265625,285.3720092773437,1.0,0.5414575338363647,0.5576544404029846,0.5576544404029846,1.0,1.0,-2.828740358352661,1.12995707988739,1.6987831592559814,0.4929379820823669,0.9125768542289734,0.9125768542289734,0.0,142.16293334960938,154.0,36789.0546875,0.0,1972.7633056640625,1.0,281.6012268066406,284.0193176269531,291.80572509765625,294.26666259765625,293.1499938964844,293.1499938964844,281.54998779296875,35258.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849136829376221,1.0,0.0,0.0,3.665315628051758,3.665339708328247,8.964292987911904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.0615234375,0.0,1544.7042236328125,1895.4371337890625,0.0,3262.6103515625,0.908147156238556,1.0,0.0,3.0,1.0,0.0
12219360,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.6953907608985901,0.5552035570144653,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8299786448478699,0.3510802984237671,0.3345217704772949,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8150875568389893,0.3305372297763824,0.233185812830925,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.7612262964248657,0.2692753672599792,0.2578758001327514,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7101897597312927,0.2153681218624115,0.983143150806427,285.33038330078125,284.95001220703125,298.8602294921875,288.6712951660156,297.9560546875,297.3563537597656,285.3291320800781,1.0,0.5438382625579834,0.5566426515579224,0.5566426515579224,1.0,1.0,-2.838172674179077,1.132753849029541,1.705418825149536,0.4936552345752716,0.9145627021789552,0.9145627021789552,0.0,144.04998779296875,157.0,36980.421875,0.0,1997.1392822265625,1.0,281.5577697753906,283.9646911621094,291.7648620605469,294.19635009765625,293.1499938964844,293.1499938964844,281.25,35344.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893076479434967,1.0,0.0,0.0,3.676693201065064,3.6767172813415527,9.020031939144246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.65234375,0.0,1558.1309814453125,1895.4371337890625,0.0,3338.966552734375,0.9107869267463684,1.0,0.0,3.0,1.0,0.0
12219420,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6916120052337646,0.565190851688385,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271010518074036,0.3531694114208221,0.336752712726593,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.810545802116394,0.3304217457771301,0.2333123236894607,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575522065162659,0.2698466181755066,0.2586759030818939,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057597637176514,0.2150678485631942,0.9830562472343444,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31689453125,285.133544921875,1.0,0.5482600927352905,0.5546191334724426,0.5546191334724426,1.0,1.0,-2.8538711071014404,1.1368963718414309,1.7169747352600098,0.4943314492702484,0.9153964519500732,0.9153964519500732,0.0,147.95513916015625,145.0,38057.09375,0.0,2041.75927734375,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105031490325928,1.0,0.0,0.0,3.693261384963989,3.6932857036590576,9.101509022002574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3505859375,0.0,1578.5992431640625,1895.4371337890625,0.0,3501.272705078125,0.9146515727043152,1.0,0.0,3.0,1.0,0.0
12219480,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6916120052337646,0.565190851688385,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271010518074036,0.3531694114208221,0.336752712726593,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.810545802116394,0.3304217457771301,0.2333123236894607,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575522065162659,0.2698466181755066,0.2586759030818939,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057597637176514,0.2150678485631942,0.9830562472343444,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31689453125,285.133544921875,1.0,0.5482600927352905,0.5546191334724426,0.5546191334724426,1.0,1.0,-2.8538711071014404,1.1368963718414309,1.7169747352600098,0.4943314492702484,0.9153964519500732,0.9153964519500732,0.0,147.95513916015625,145.0,38057.09375,0.0,2041.75927734375,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105031490325928,1.0,0.0,0.0,3.693261384963989,3.6932857036590576,9.101509022002574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3505859375,0.0,1578.5992431640625,1895.4371337890625,0.0,3501.272705078125,0.9146515727043152,1.0,0.0,3.0,1.0,0.0
12219540,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6869407892227173,0.5635831356048584,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.829086184501648,0.3548469841480255,0.3383967280387878,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8109217882156372,0.3298675119876861,0.2329783737659454,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584685683250427,0.270008772611618,0.2588945031166076,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057666182518005,0.2143904715776443,0.9802866578102112,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.2848815917969,284.9382019042969,1.0,0.5469453930854797,0.5525956153869629,0.5525956153869629,1.0,1.0,-2.8504726886749268,1.1325733661651611,1.7178994417190552,0.4910693764686584,0.9136769771575928,0.9136769771575928,0.0,147.3038330078125,133.0,39083.68359375,0.0,2033.003662109375,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.24334716796875,293.1499938964844,293.1499938964844,280.6499938964844,35822.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924798309803009,1.0,0.0,0.0,3.700623035430908,3.700647354125977,9.13782798761531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3427734375,0.0,1588.8726806640625,1895.4371337890625,0.0,3633.372802734375,0.9164668917655944,1.0,0.0,3.0,1.0,0.0
12219600,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6869407892227173,0.5635831356048584,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.829086184501648,0.3548469841480255,0.3383967280387878,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8109217882156372,0.3298675119876861,0.2329783737659454,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584685683250427,0.270008772611618,0.2588945031166076,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057666182518005,0.2143904715776443,0.9802866578102112,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.2848815917969,284.9382019042969,1.0,0.5469453930854797,0.5525956153869629,0.5525956153869629,1.0,1.0,-2.8504726886749268,1.1325733661651611,1.7178994417190552,0.4910693764686584,0.9136769771575928,0.9136769771575928,0.0,147.3038330078125,133.0,39083.68359375,0.0,2033.003662109375,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.24334716796875,293.1499938964844,293.1499938964844,280.6499938964844,35822.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924798309803009,1.0,0.0,0.0,3.700623035430908,3.700647354125977,9.13782798761531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3427734375,0.0,1588.8726806640625,1895.4371337890625,0.0,3633.372802734375,0.9164668917655944,1.0,0.0,3.0,1.0,0.0
12219660,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6842476725578308,0.553044319152832,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8349159359931946,0.3562287390232086,0.3396286368370056,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151513338088989,0.3290156424045563,0.2323358356952667,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630212306976318,0.269889235496521,0.2587091326713562,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092841267585754,0.2134444862604141,0.9756985902786256,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.5418822169303894,0.5509511232376099,0.5509511232376099,1.0,1.0,-2.832789182662964,1.1224991083145142,1.7102901935577393,0.485082596540451,0.9091057777404784,0.9091057777404784,0.0,143.1614532470703,136.0,39914.80859375,0.0,1984.132080078125,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.25830078125,293.1499938964844,293.1499938964844,280.3500061035156,36101.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370293021202089,1.0,0.0,0.0,3.697671413421631,3.6976959705352783,9.12325731405872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.974609375,0.0,1587.627197265625,1895.4371337890625,0.0,3745.3984375,0.9159908890724182,1.0,0.0,3.0,1.0,0.0
12219720,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6842476725578308,0.553044319152832,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8349159359931946,0.3562287390232086,0.3396286368370056,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151513338088989,0.3290156424045563,0.2323358356952667,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630212306976318,0.269889235496521,0.2587091326713562,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092841267585754,0.2134444862604141,0.9756985902786256,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.2643737792969,284.73065185546875,1.0,0.5418822169303894,0.5509511232376099,0.5509511232376099,1.0,1.0,-2.832789182662964,1.1224991083145142,1.7102901935577393,0.485082596540451,0.9091057777404784,0.9091057777404784,0.0,143.1614532470703,136.0,39914.80859375,0.0,1984.132080078125,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.25830078125,293.1499938964844,293.1499938964844,280.3500061035156,36101.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370293021202089,1.0,0.0,0.0,3.697671413421631,3.6976959705352783,9.12325731405872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.974609375,0.0,1587.627197265625,1895.4371337890625,0.0,3745.3984375,0.9159908890724182,1.0,0.0,3.0,1.0,0.0
12219780,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826217174530029,0.5484071969985962,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379568457603455,0.3574002683162689,0.3407154679298401,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164994120597839,0.327955424785614,0.2315874397754669,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648511528968811,0.2695791125297546,0.2583976984024048,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100599408149719,0.2123302221298217,0.9705904126167296,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2470092773437,284.52587890625,1.0,0.5394585132598877,0.5493065714836121,0.5493065714836121,1.0,1.0,-2.821094512939453,1.115099549293518,1.705994963645935,0.4801191985607147,0.9017829298973083,0.9017829298973083,0.0,141.20431518554688,139.0,40729.3515625,0.0,1955.89892578125,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36404.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474502801895142,1.0,0.0,0.0,3.6834371089935294,3.6834616661071777,9.053152325577684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58642578125,0.0,1573.74560546875,1895.4371337890625,0.0,3839.96337890625,0.9130075573921204,1.0,0.0,3.0,1.0,0.0
12219840,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826217174530029,0.5484071969985962,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379568457603455,0.3574002683162689,0.3407154679298401,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164994120597839,0.327955424785614,0.2315874397754669,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648511528968811,0.2695791125297546,0.2583976984024048,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100599408149719,0.2123302221298217,0.9705904126167296,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2470092773437,284.52587890625,1.0,0.5394585132598877,0.5493065714836121,0.5493065714836121,1.0,1.0,-2.821094512939453,1.115099549293518,1.705994963645935,0.4801191985607147,0.9017829298973083,0.9017829298973083,0.0,141.20431518554688,139.0,40729.3515625,0.0,1955.89892578125,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36404.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474502801895142,1.0,0.0,0.0,3.6834371089935294,3.6834616661071777,9.053152325577684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58642578125,0.0,1573.74560546875,1895.4371337890625,0.0,3839.96337890625,0.9130075573921204,1.0,0.0,3.0,1.0,0.0
12219900,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9990000128746032,0.6813536286354065,0.5479324460029602,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.8386017084121704,0.3579371571540832,0.3412555754184723,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.8163047432899475,0.3273789584636688,0.2312131524085998,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.7649110555648804,0.2693766057491302,0.2582347393035888,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874206542969,0.7096221446990967,0.2117313146591186,0.9680134654045104,284.3827819824219,284.95001220703125,298.8043212890625,288.547119140625,297.856201171875,297.2384338378906,284.3736877441406,1.0,0.5388519763946533,0.5484842658042908,0.5484842658042908,1.0,1.0,-2.8174283504486084,1.1123429536819458,1.7050853967666626,0.478157103061676,0.8966013789176941,0.8966013789176941,0.0,140.9129180908203,139.0,41546.9453125,0.0,1948.639404296875,1.0,280.1006164550781,282.8229675292969,291.6081237792969,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,36577.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546363949775696,1.0,0.0,0.0,3.672073364257813,3.672097682952881,8.997378131425648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.4267578125,0.0,1562.209228515625,1895.4371337890625,0.0,3904.632568359375,0.9105474352836608,1.0,0.0,3.0,1.0,0.0
