time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219960,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.6796008348464966,0.548500120639801,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8386775255203247,0.3584120869636535,0.3417074680328369,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8155388832092285,0.326738566160202,0.2307705730199813,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7644174695014954,0.2691179811954498,0.2580010294914245,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.7086408734321594,0.2110793739557266,0.965160310268402,284.3325500488281,284.95001220703125,298.79559326171875,288.531494140625,297.84686279296875,297.2294921875,284.3312072753906,1.0,0.5385487079620361,0.5479685664176941,0.5479685664176941,1.0,1.0,-2.8144102096557617,1.110270380973816,1.7041399478912354,0.4767442047595978,0.8919371962547302,0.8919371962547302,0.0,140.9850616455078,142.0,41561.84765625,0.0,1944.1722412109373,1.0,280.0577087402344,282.77606201171875,291.567138671875,294.2830505371094,293.1499938964844,293.1499938964844,280.3500061035156,36724.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957139015197754,1.0,0.0,0.0,3.6573233604431152,3.657347679138184,8.925242696022906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.34521484375,0.0,1546.7642822265625,1895.4371337890625,0.0,3927.042236328125,0.9073880910873412,1.0,0.0,3.0,1.0,0.0
12220020,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6780803203582764,0.5499652624130249,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.8392523527145386,0.3605650663375854,0.343367725610733,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145360946655273,0.3267711102962494,0.2304971665143966,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.763846755027771,0.2695349156856537,0.2581091225147247,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070693373680115,0.2105423510074615,0.9616309404373168,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.5122985839844,1.0,0.5388234853744507,0.546937108039856,0.546937108039856,1.0,1.0,-2.8137168884277344,1.1085201501846311,1.7051968574523926,0.4750483334064483,0.8875019550323486,0.8875019550323486,0.0,141.43145751953125,130.0,40444.08203125,0.0,1945.221435546875,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422259330749512,1.0,0.0,0.0,3.631817817687988,3.6318418979644775,8.801190460872022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.9990234375,0.0,1517.9615478515625,1895.4371337890625,0.0,3792.6650390625,0.9016830921173096,1.0,0.0,3.0,1.0,0.0
12220080,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6780803203582764,0.5499652624130249,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.8392523527145386,0.3605650663375854,0.343367725610733,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145360946655273,0.3267711102962494,0.2304971665143966,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.763846755027771,0.2695349156856537,0.2581091225147247,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070693373680115,0.2105423510074615,0.9616309404373168,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.5122985839844,1.0,0.5388234853744507,0.546937108039856,0.546937108039856,1.0,1.0,-2.8137168884277344,1.1085201501846311,1.7051968574523926,0.4750483334064483,0.8875019550323486,0.8875019550323486,0.0,141.43145751953125,130.0,40444.08203125,0.0,1945.221435546875,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422259330749512,1.0,0.0,0.0,3.631817817687988,3.6318418979644775,8.801190460872022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.9990234375,0.0,1517.9615478515625,1895.4371337890625,0.0,3792.6650390625,0.9016830921173096,1.0,0.0,3.0,1.0,0.0
12220140,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6802375316619873,0.5389611721038818,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467592000961304,0.3638221025466919,0.3460829555988312,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.820417582988739,0.3280003368854522,0.2310834378004074,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.769956648349762,0.2708715796470642,0.2590500116348266,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.7119987607002258,0.2108658850193023,0.9615663290023804,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349434614181519,0.5459057092666626,0.5459057092666626,1.0,1.0,-2.8055286407470703,1.1034538745880127,1.7020747661590576,0.4720149338245392,0.8857205510139465,0.8857205510139465,0.0,137.58642578125,133.0,39225.67578125,0.0,1913.794921875,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256020188331604,1.0,0.0,0.0,3.6132421493530273,3.6132659912109375,8.711389796189906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.3916015625,0.0,1496.2218017578125,1895.4371337890625,0.0,3640.764892578125,0.897418200969696,1.0,0.0,3.0,1.0,0.0
12220200,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6802375316619873,0.5389611721038818,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467592000961304,0.3638221025466919,0.3460829555988312,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.820417582988739,0.3280003368854522,0.2310834378004074,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.769956648349762,0.2708715796470642,0.2590500116348266,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.7119987607002258,0.2108658850193023,0.9615663290023804,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349434614181519,0.5459057092666626,0.5459057092666626,1.0,1.0,-2.8055286407470703,1.1034538745880127,1.7020747661590576,0.4720149338245392,0.8857205510139465,0.8857205510139465,0.0,137.58642578125,133.0,39225.67578125,0.0,1913.794921875,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256020188331604,1.0,0.0,0.0,3.6132421493530273,3.6132659912109375,8.711389796189906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.3916015625,0.0,1496.2218017578125,1895.4371337890625,0.0,3640.764892578125,0.897418200969696,1.0,0.0,3.0,1.0,0.0
12220260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6858680248260498,0.5312787294387817,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533715009689331,0.3676762580871582,0.3494874238967895,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8253331780433655,0.329831063747406,0.2321959733963012,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7752599716186523,0.2727411985397339,0.2606041729450226,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161142230033875,0.2117751985788345,0.9645941853523254,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8354797363281,297.2511901855469,284.8858642578125,1.0,0.5339610576629639,0.5446862578392029,0.5446862578392029,1.0,1.0,-2.807212829589844,1.1024787425994873,1.704734206199646,0.4704650938510895,0.8863703608512878,0.8863703608512878,0.0,135.20103454589844,136.0,38091.7265625,0.0,1905.0611572265625,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.783935546875,293.1499938964844,293.1499938964844,281.25,36249.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910563588142395,1.0,0.0,0.0,3.603196382522583,3.603219985961914,8.663016615173547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2373046875,0.0,1483.562255859375,1895.4371337890625,0.0,3501.83349609375,0.8950191140174866,1.0,0.0,3.0,1.0,0.0
12220320,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6858680248260498,0.5312787294387817,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533715009689331,0.3676762580871582,0.3494874238967895,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8253331780433655,0.329831063747406,0.2321959733963012,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7752599716186523,0.2727411985397339,0.2606041729450226,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161142230033875,0.2117751985788345,0.9645941853523254,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8354797363281,297.2511901855469,284.8858642578125,1.0,0.5339610576629639,0.5446862578392029,0.5446862578392029,1.0,1.0,-2.807212829589844,1.1024787425994873,1.704734206199646,0.4704650938510895,0.8863703608512878,0.8863703608512878,0.0,135.20103454589844,136.0,38091.7265625,0.0,1905.0611572265625,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.783935546875,293.1499938964844,293.1499938964844,281.25,36249.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910563588142395,1.0,0.0,0.0,3.603196382522583,3.603219985961914,8.663016615173547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2373046875,0.0,1483.562255859375,1895.4371337890625,0.0,3501.83349609375,0.8950191140174866,1.0,0.0,3.0,1.0,0.0
12220380,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6922377943992615,0.5273874998092651,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8584914803504944,0.3719207048416137,0.3533417880535126,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287957906723022,0.3320213556289673,0.2336229383945465,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791750431060791,0.2749476730823517,0.262559711933136,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189946174621582,0.2130183726549148,0.969605028629303,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.27685546875,285.0813903808594,1.0,0.5348116755485535,0.5434668064117432,0.5434668064117432,1.0,1.0,-2.817249298095703,1.1051005125045776,1.7121487855911257,0.4707918763160705,0.8896798491477966,0.8896798491477966,0.0,134.34713745117188,139.0,37163.3125,0.0,1916.8604736328125,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7006225585937,293.1499938964844,293.1499938964844,281.54998779296875,35978.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974573612213135,1.0,0.0,0.0,3.603235721588135,3.603259086608887,8.663205335324164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.43994140625,0.0,1481.59912109375,1895.4371337890625,0.0,3379.871826171875,0.8948365449905396,1.0,0.0,3.0,1.0,0.0
12220440,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6922377943992615,0.5273874998092651,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8584914803504944,0.3719207048416137,0.3533417880535126,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287957906723022,0.3320213556289673,0.2336229383945465,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791750431060791,0.2749476730823517,0.262559711933136,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189946174621582,0.2130183726549148,0.969605028629303,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.27685546875,285.0813903808594,1.0,0.5348116755485535,0.5434668064117432,0.5434668064117432,1.0,1.0,-2.817249298095703,1.1051005125045776,1.7121487855911257,0.4707918763160705,0.8896798491477966,0.8896798491477966,0.0,134.34713745117188,139.0,37163.3125,0.0,1916.8604736328125,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7006225585937,293.1499938964844,293.1499938964844,281.54998779296875,35978.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974573612213135,1.0,0.0,0.0,3.603235721588135,3.603259086608887,8.663205335324164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.43994140625,0.0,1481.59912109375,1895.4371337890625,0.0,3379.871826171875,0.8948365449905396,1.0,0.0,3.0,1.0,0.0
12220500,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9990000128746032,0.6954663991928101,0.5265461802482605,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8605614900588989,0.3741519153118133,0.3553690910339355,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8300641775131226,0.3332129120826721,0.2344012558460235,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7806775569915771,0.276140958070755,0.2636269032955169,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.720035195350647,0.2137120366096496,0.9724923968315125,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.8480834960937,297.29107666015625,285.2366027832031,1.0,0.5357686281204224,0.5428570508956909,0.5428570508956909,1.0,1.0,-2.8243603706359863,1.1073122024536133,1.717048168182373,0.4714004099369049,0.8929486274719238,0.8929486274719238,0.0,134.3465118408203,139.0,36448.203125,0.0,1928.1693115234373,1.0,281.4972839355469,283.8926086425781,291.3162841796875,293.5696716308594,293.1499938964844,293.1499938964844,281.54998779296875,35818.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893519639968872,1.0,0.0,0.0,3.607152223587036,3.607175827026367,8.682049497110711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.88720703125,0.0,1484.6746826171875,1895.4371337890625,0.0,3304.14697265625,0.8956367373466492,1.0,0.0,3.0,1.0,0.0
12220560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6986525654792786,0.526109516620636,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8625325560569763,0.3764824867248535,0.3575407564640045,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312492370605469,0.3345006704330444,0.2352841943502426,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7820909023284912,0.2774150967597961,0.2648080289363861,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.7209985852241516,0.214480385184288,0.9758214354515076,285.2816772460937,284.95001220703125,298.70379638671875,288.37213134765625,297.853515625,297.30615234375,285.2834167480469,1.0,0.5370256900787354,0.542119026184082,0.542119026184082,1.0,1.0,-2.832925081253052,1.1099730730056765,1.722951889038086,0.4721337556838989,0.895750105381012,0.895750105381012,0.0,134.5271759033203,142.0,36437.87109375,0.0,1942.731201171875,1.0,281.541748046875,283.9482421875,291.3321838378906,293.633056640625,293.1499938964844,293.1499938964844,281.8500061035156,35685.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88669353723526,1.0,0.0,0.0,3.614187240600586,3.614210844039917,8.715946933079977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.86962890625,0.0,1491.3612060546875,1895.4371337890625,0.0,3279.2724609375,0.8970764875411987,1.0,0.0,3.0,1.0,0.0
12220620,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.70450359582901,0.5266429781913757,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658162951469421,0.381303995847702,0.3620204031467438,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8330158591270447,0.3372128903865814,0.2371347993612289,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843130230903625,0.2800883650779724,0.267285943031311,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224560379981995,0.2161614298820495,0.9831305742263794,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8635559082031,297.3340759277344,285.4856262207031,1.0,0.5402466654777527,0.5406429171562195,0.5406429171562195,1.0,1.0,-2.852933168411255,1.116488337516785,1.7364449501037598,0.4741652309894562,0.9045234322547911,0.9045234322547911,0.0,135.43881225585938,145.0,35766.87890625,0.0,1979.4288330078125,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777023553848267,1.0,0.0,0.0,3.6359457969665527,3.635969400405884,8.821207870823855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.501953125,0.0,1513.094970703125,1895.4371337890625,0.0,3195.044677734375,0.9017393589019777,1.0,0.0,3.0,1.0,0.0
12220680,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.70450359582901,0.5266429781913757,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658162951469421,0.381303995847702,0.3620204031467438,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8330158591270447,0.3372128903865814,0.2371347993612289,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843130230903625,0.2800883650779724,0.267285943031311,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224560379981995,0.2161614298820495,0.9831305742263794,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8635559082031,297.3340759277344,285.4856262207031,1.0,0.5402466654777527,0.5406429171562195,0.5406429171562195,1.0,1.0,-2.852933168411255,1.116488337516785,1.7364449501037598,0.4741652309894562,0.9045234322547911,0.9045234322547911,0.0,135.43881225585938,145.0,35766.87890625,0.0,1979.4288330078125,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777023553848267,1.0,0.0,0.0,3.6359457969665527,3.635969400405884,8.821207870823855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.501953125,0.0,1513.094970703125,1895.4371337890625,0.0,3195.044677734375,0.9017393589019777,1.0,0.0,3.0,1.0,0.0
12220740,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.706812858581543,0.5302726030349731,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669070601463318,0.3849509954452514,0.365893691778183,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8327057361602783,0.338642805814743,0.2384838908910751,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844923138618469,0.2818492650985718,0.269307941198349,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222316861152649,0.2171317934989929,0.9889225363731384,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.3342590332031,285.3087158203125,1.0,0.5440468192100525,0.5391668081283569,0.5391668081283569,1.0,1.0,-2.872968435287476,1.1229581832885742,1.750010371208191,0.4762452840805053,0.9079172015190125,0.9079172015190125,0.0,137.33242797851562,148.0,36838.9140625,0.0,2021.431884765625,1.0,281.5579833984375,283.9691162109375,291.385986328125,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971685767173767,1.0,0.0,0.0,3.656254768371582,3.6562788486480713,8.920027880776615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0966796875,0.0,1536.2081298828125,1895.4371337890625,0.0,3377.177001953125,0.9063078761100768,1.0,0.0,3.0,1.0,0.0
12220800,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.706812858581543,0.5302726030349731,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669070601463318,0.3849509954452514,0.365893691778183,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8327057361602783,0.338642805814743,0.2384838908910751,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844923138618469,0.2818492650985718,0.269307941198349,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222316861152649,0.2171317934989929,0.9889225363731384,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.3342590332031,285.3087158203125,1.0,0.5440468192100525,0.5391668081283569,0.5391668081283569,1.0,1.0,-2.872968435287476,1.1229581832885742,1.750010371208191,0.4762452840805053,0.9079172015190125,0.9079172015190125,0.0,137.33242797851562,148.0,36838.9140625,0.0,2021.431884765625,1.0,281.5579833984375,283.9691162109375,291.385986328125,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971685767173767,1.0,0.0,0.0,3.656254768371582,3.6562788486480713,8.920027880776615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0966796875,0.0,1536.2081298828125,1895.4371337890625,0.0,3377.177001953125,0.9063078761100768,1.0,0.0,3.0,1.0,0.0
12220860,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7052789330482483,0.5376679301261902,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.86495441198349,0.3873660862445831,0.3684952557086944,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.829469621181488,0.3387225866317749,0.2388009428977966,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817499041557312,0.2825579941272735,0.2702802717685699,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194366455078125,0.2171580344438552,0.9904241561889648,285.1155090332031,284.95001220703125,298.66192626953125,288.28619384765625,297.8360290527344,297.3085327148437,285.1142272949219,1.0,0.5478567481040955,0.537345290184021,0.537345290184021,1.0,1.0,-2.888343095779419,1.1268576383590698,1.7614853382110596,0.4767957627773285,0.9085097908973694,0.9085097908973694,0.0,140.25868225097656,151.0,37885.38671875,0.0,2061.281982421875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174115657806396,1.0,0.0,0.0,3.6695826053619385,3.669606924057007,8.985177260001365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.142578125,0.0,1552.5,1895.4371337890625,0.0,3565.251708984375,0.909409761428833,1.0,0.0,3.0,1.0,0.0
12220920,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7052789330482483,0.5376679301261902,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.86495441198349,0.3873660862445831,0.3684952557086944,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.829469621181488,0.3387225866317749,0.2388009428977966,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817499041557312,0.2825579941272735,0.2702802717685699,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194366455078125,0.2171580344438552,0.9904241561889648,285.1155090332031,284.95001220703125,298.66192626953125,288.28619384765625,297.8360290527344,297.3085327148437,285.1142272949219,1.0,0.5478567481040955,0.537345290184021,0.537345290184021,1.0,1.0,-2.888343095779419,1.1268576383590698,1.7614853382110596,0.4767957627773285,0.9085097908973694,0.9085097908973694,0.0,140.25868225097656,151.0,37885.38671875,0.0,2061.281982421875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174115657806396,1.0,0.0,0.0,3.6695826053619385,3.669606924057007,8.985177260001365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.142578125,0.0,1552.5,1895.4371337890625,0.0,3565.251708984375,0.909409761428833,1.0,0.0,3.0,1.0,0.0
12220980,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7006904482841492,0.5467931032180786,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.861610472202301,0.3891329765319824,0.3703978657722473,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248859643936157,0.338113009929657,0.2385602444410324,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7776087522506714,0.2826631367206573,0.2706155180931091,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152507901191711,0.216620072722435,0.9890801906585692,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.275390625,284.92138671875,1.0,0.5514609217643738,0.5355238318443298,0.5355238318443298,1.0,1.0,-2.900099277496338,1.129129409790039,1.7709698677062988,0.4765075445175171,0.9065312743186952,0.9065312743186952,0.0,143.64181518554688,154.0,38897.5625,0.0,2097.685791015625,1.0,280.9579162597656,283.4905090332031,291.3264465332031,293.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35887.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933311939239502,1.0,0.0,0.0,3.6744232177734375,3.674447298049927,9.008896881823604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.99462890625,0.0,1559.66650390625,1895.4371337890625,0.0,3711.4609375,0.910645067691803,1.0,0.0,3.0,1.0,0.0
12221040,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7006904482841492,0.5467931032180786,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.861610472202301,0.3891329765319824,0.3703978657722473,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248859643936157,0.338113009929657,0.2385602444410324,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7776087522506714,0.2826631367206573,0.2706155180931091,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152507901191711,0.216620072722435,0.9890801906585692,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.275390625,284.92138671875,1.0,0.5514609217643738,0.5355238318443298,0.5355238318443298,1.0,1.0,-2.900099277496338,1.129129409790039,1.7709698677062988,0.4765075445175171,0.9065312743186952,0.9065312743186952,0.0,143.64181518554688,154.0,38897.5625,0.0,2097.685791015625,1.0,280.9579162597656,283.4905090332031,291.3264465332031,293.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35887.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933311939239502,1.0,0.0,0.0,3.6744232177734375,3.674447298049927,9.008896881823604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.99462890625,0.0,1559.66650390625,1895.4371337890625,0.0,3711.4609375,0.910645067691803,1.0,0.0,3.0,1.0,0.0
12221100,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9990000128746032,0.6974464654922485,0.5515124201774597,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8598095774650574,0.3898941576480865,0.3712330162525177,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8224578499794006,0.3376875519752502,0.2383518517017364,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7753890752792358,0.2825932204723358,0.2706622183322906,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7129445672035217,0.2162336856126785,0.9878749251365662,284.7867736816406,284.95001220703125,298.65008544921875,288.24981689453125,297.80096435546875,297.261474609375,284.7785949707031,1.0,0.5531721711158752,0.5346130728721619,0.5346130728721619,1.0,1.0,-2.9051334857940674,1.1298850774765017,1.7752482891082764,0.4761640131473541,0.904133439064026,0.904133439064026,0.0,145.37127685546875,154.0,39897.61328125,0.0,2114.750732421875,1.0,280.70068359375,283.3140869140625,291.3327331542969,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424595832824708,1.0,0.0,0.0,3.673579216003418,3.6736035346984863,9.004759249364724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.99609375,0.0,1559.73291015625,1895.4371337890625,0.0,3794.78564453125,0.9105153679847716,1.0,0.0,3.0,1.0,0.0
12221160,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9990000128746032,0.6936874985694885,0.5564422607421875,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8578318953514099,0.39056596159935,0.3719359040260315,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8198447823524475,0.3371770679950714,0.2380476146936416,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7729936242103577,0.2824399769306183,0.2705956697463989,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7103872299194336,0.2157474160194397,0.986137330532074,284.7435913085937,284.95001220703125,298.6479187011719,288.23895263671875,297.79248046875,297.2498779296875,284.7427978515625,1.0,0.5548076033592224,0.5337645411491394,0.5337645411491394,1.0,1.0,-2.9093706607818604,1.1303776502609253,1.7789931297302246,0.4757373034954071,0.9022814631462096,0.9022814631462096,0.0,147.1534423828125,157.0,40065.87890625,0.0,2130.777587890625,1.0,280.65771484375,283.2689819335937,291.2929382324219,293.9062805175781,293.1499938964844,293.1499938964844,280.3500061035156,36134.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466328024864196,1.0,0.0,0.0,3.6700901985168457,3.670114517211914,8.987663022708148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1416015625,0.0,1556.64599609375,1895.4371337890625,0.0,3832.577392578125,0.9098442196846008,1.0,0.0,3.0,1.0,0.0
12221220,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6851333975791931,0.5663059949874878,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539012670516968,0.3917606472969055,0.373241513967514,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145804405212402,0.3360428214073181,0.2373861074447631,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682085633277893,0.2819961607456207,0.2703553736209869,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049384713172913,0.2145445793867111,0.9817438125610352,284.5655517578125,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.5578826069831848,0.5320675373077393,0.5320675373077393,1.0,1.0,-2.916433572769165,1.1307421922683716,1.785691499710083,0.4745693504810333,0.895665168762207,0.895665168762207,0.0,150.70858764648438,145.0,41160.0703125,0.0,2160.498779296875,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589802622795104,1.0,0.0,0.0,3.6559457778930655,3.655969858169556,8.91851925644005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2451171875,0.0,1542.7872314453125,1895.4371337890625,0.0,3943.49072265625,0.9068596363067628,1.0,0.0,3.0,1.0,0.0
12221280,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6851333975791931,0.5663059949874878,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539012670516968,0.3917606472969055,0.373241513967514,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145804405212402,0.3360428214073181,0.2373861074447631,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682085633277893,0.2819961607456207,0.2703553736209869,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049384713172913,0.2145445793867111,0.9817438125610352,284.5655517578125,284.95001220703125,298.6466064453125,288.21942138671875,297.78076171875,297.2334899902344,284.56463623046875,1.0,0.5578826069831848,0.5320675373077393,0.5320675373077393,1.0,1.0,-2.916433572769165,1.1307421922683716,1.785691499710083,0.4745693504810333,0.895665168762207,0.895665168762207,0.0,150.70858764648438,145.0,41160.0703125,0.0,2160.498779296875,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589802622795104,1.0,0.0,0.0,3.6559457778930655,3.655969858169556,8.91851925644005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2451171875,0.0,1542.7872314453125,1895.4371337890625,0.0,3943.49072265625,0.9068596363067628,1.0,0.0,3.0,1.0,0.0
12221340,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.6800976991653442,0.5627825260162354,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569353222846985,0.3940496742725372,0.3749749064445495,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158789277076721,0.3360890746116638,0.2370898723602295,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698293328285217,0.2823598086833954,0.2703666090965271,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054076194763184,0.2138745337724685,0.977480173110962,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381591796875,1.0,0.555575430393219,0.5303704738616943,0.5303704738616943,1.0,1.0,-2.908832550048828,1.1247600317001345,1.7840723991394043,0.4705135524272918,0.8942334651947021,0.8942334651947021,0.0,149.24913024902344,133.0,40019.70703125,0.0,2140.2724609375,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36315.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453127384185792,1.0,0.0,0.0,3.643435955047608,3.6434600353240967,8.857590501065715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.14501953125,0.0,1528.232421875,1895.4371337890625,0.0,3820.638916015625,0.904035747051239,1.0,0.0,3.0,1.0,0.0
12221400,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.6800976991653442,0.5627825260162354,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569353222846985,0.3940496742725372,0.3749749064445495,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158789277076721,0.3360890746116638,0.2370898723602295,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698293328285217,0.2823598086833954,0.2703666090965271,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054076194763184,0.2138745337724685,0.977480173110962,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381591796875,1.0,0.555575430393219,0.5303704738616943,0.5303704738616943,1.0,1.0,-2.908832550048828,1.1247600317001345,1.7840723991394043,0.4705135524272918,0.8942334651947021,0.8942334651947021,0.0,149.24913024902344,133.0,40019.70703125,0.0,2140.2724609375,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36315.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453127384185792,1.0,0.0,0.0,3.643435955047608,3.6434600353240967,8.857590501065715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.14501953125,0.0,1528.232421875,1895.4371337890625,0.0,3820.638916015625,0.904035747051239,1.0,0.0,3.0,1.0,0.0
12221460,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6813141703605652,0.5477019548416138,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667837381362915,0.3974431455135345,0.3777590990066528,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234608173370361,0.3373131453990936,0.2376325279474258,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777352929115295,0.2836390137672424,0.271195113658905,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.711872398853302,0.2141095548868179,0.9766449928283693,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5502046942710876,0.5289347171783447,0.5289347171783447,1.0,1.0,-2.8947019577026367,1.1163904666900637,1.7783116102218628,0.4653584361076355,0.8952556252479553,0.8952556252479553,0.0,143.74803161621094,136.0,38783.4453125,0.0,2089.170166015625,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.57086181640625,293.1499938964844,293.1499938964844,281.25,36137.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278987646102904,1.0,0.0,0.0,3.637692213058472,3.637716054916382,8.829684361444379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.20654296875,0.0,1520.5472412109375,1895.4371337890625,0.0,3661.8662109375,0.9026381969451904,1.0,0.0,3.0,1.0,0.0
12221520,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6813141703605652,0.5477019548416138,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667837381362915,0.3974431455135345,0.3777590990066528,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234608173370361,0.3373131453990936,0.2376325279474258,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777352929115295,0.2836390137672424,0.271195113658905,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.711872398853302,0.2141095548868179,0.9766449928283693,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5502046942710876,0.5289347171783447,0.5289347171783447,1.0,1.0,-2.8947019577026367,1.1163904666900637,1.7783116102218628,0.4653584361076355,0.8952556252479553,0.8952556252479553,0.0,143.74803161621094,136.0,38783.4453125,0.0,2089.170166015625,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.57086181640625,293.1499938964844,293.1499938964844,281.25,36137.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278987646102904,1.0,0.0,0.0,3.637692213058472,3.637716054916382,8.829684361444379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.20654296875,0.0,1520.5472412109375,1895.4371337890625,0.0,3661.8662109375,0.9026381969451904,1.0,0.0,3.0,1.0,0.0
12221580,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6863386631011963,0.537261426448822,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8751469850540161,0.4015044569969177,0.3812956511974334,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295971155166626,0.3391948938369751,0.238738477230072,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7843279838562012,0.2855043113231659,0.2726902961730957,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170845866203308,0.2150733321905136,0.9795620441436768,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482060313224792,0.5274989008903503,0.5274989008903503,1.0,1.0,-2.893015146255493,1.1133960485458374,1.7796189785003662,0.4624783992767334,0.8989003300666809,0.8989003300666809,0.0,140.3120574951172,139.0,37852.125,0.0,2069.4140625,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4975280761719,293.1499938964844,293.1499938964844,281.54998779296875,35905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911713182926178,1.0,0.0,0.0,3.6405162811279297,3.640540361404419,8.843400109981303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.2568359375,0.0,1521.935546875,1895.4371337890625,0.0,3512.495849609375,0.9031111598014832,1.0,0.0,3.0,1.0,0.0
12221640,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6863386631011963,0.537261426448822,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8751469850540161,0.4015044569969177,0.3812956511974334,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295971155166626,0.3391948938369751,0.238738477230072,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7843279838562012,0.2855043113231659,0.2726902961730957,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170845866203308,0.2150733321905136,0.9795620441436768,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482060313224792,0.5274989008903503,0.5274989008903503,1.0,1.0,-2.893015146255493,1.1133960485458374,1.7796189785003662,0.4624783992767334,0.8989003300666809,0.8989003300666809,0.0,140.3120574951172,139.0,37852.125,0.0,2069.4140625,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4975280761719,293.1499938964844,293.1499938964844,281.54998779296875,35905.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911713182926178,1.0,0.0,0.0,3.6405162811279297,3.640540361404419,8.843400109981303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.2568359375,0.0,1521.935546875,1895.4371337890625,0.0,3512.495849609375,0.9031111598014832,1.0,0.0,3.0,1.0,0.0
12221700,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.6891916990280151,0.5338532328605652,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8785507082939148,0.4037008285522461,0.3832399249076843,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8319677114486694,0.3402822017669678,0.2394112795591354,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7869352102279663,0.2865796387195587,0.2735994160175323,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7191125154495239,0.2157294303178787,0.9819995164871216,285.251953125,284.95001220703125,298.680419921875,288.1785888671875,297.8035888671875,297.2568664550781,285.26092529296875,1.0,0.5480655431747437,0.5267810225486755,0.5267810225486755,1.0,1.0,-2.896082162857056,1.1135579347610474,1.7825242280960083,0.4618940353393554,0.9023247361183168,0.9023247361183168,0.0,139.3429412841797,139.0,37076.26171875,0.0,2069.76708984375,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.37530517578125,293.1499938964844,293.1499938964844,281.54998779296875,35762.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022031426429749,1.0,0.0,0.0,3.645370960235596,3.645395040512085,8.867000929058122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.11279296875,0.0,1526.246826171875,1895.4371337890625,0.0,3424.1123046875,0.904136061668396,1.0,0.0,3.0,1.0,0.0
12221760,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.9990000128746032,0.6921805739402771,0.5311861038208008,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8817067742347717,0.406021773815155,0.3853647410869598,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8341299891471863,0.3414835035800934,0.2402082234621048,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7893273830413818,0.2877585291862488,0.2746534049510956,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7209674715995789,0.2164880484342575,0.9851019978523254,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.81329345703125,297.2666931152344,285.3056640625,1.0,0.5484091639518738,0.5261785387992859,0.5261785387992859,1.0,1.0,-2.9013803005218506,1.114842176437378,1.7865381240844729,0.4619344472885132,0.9052526950836182,0.9052526950836182,0.0,138.69908142089844,142.0,37048.17578125,0.0,2075.464599609375,1.0,281.5420837402344,283.9631652832031,291.1235046386719,293.451416015625,293.1499938964844,293.1499938964844,281.25,35643.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982331156730652,1.0,0.0,0.0,3.6530544757843018,3.653078556060791,8.904419246391626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.67138671875,0.0,1533.9029541015625,1895.4371337890625,0.0,3387.108642578125,0.9057379961013794,1.0,0.0,3.0,1.0,0.0
