time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221820,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6947888731956482,0.5300921201705933,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851016163825989,0.4093954265117645,0.3889246582984924,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8358107209205627,0.3425659537315368,0.2412636131048202,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914915680885315,0.2891782820224762,0.276283711194992,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224860191345215,0.2172649651765823,0.989700973033905,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2718811035156,285.127197265625,1.0,0.550055742263794,0.5249736905097961,0.5249736905097961,1.0,1.0,-2.9131019115448,1.117884635925293,1.7952172756195068,0.462344080209732,0.9062005281448364,0.9062005281448364,0.0,138.80084228515625,145.0,38057.85546875,0.0,2095.7021484375,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139426350593568,1.0,0.0,0.0,3.663682222366333,3.6637063026428223,8.956305350693583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.75244140625,0.0,1546.4549560546875,1895.4371337890625,0.0,3533.15625,0.908149778842926,1.0,0.0,3.0,1.0,0.0
12221880,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6947888731956482,0.5300921201705933,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851016163825989,0.4093954265117645,0.3889246582984924,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8358107209205627,0.3425659537315368,0.2412636131048202,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914915680885315,0.2891782820224762,0.276283711194992,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224860191345215,0.2172649651765823,0.989700973033905,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2718811035156,285.127197265625,1.0,0.550055742263794,0.5249736905097961,0.5249736905097961,1.0,1.0,-2.9131019115448,1.117884635925293,1.7952172756195068,0.462344080209732,0.9062005281448364,0.9062005281448364,0.0,138.80084228515625,145.0,38057.85546875,0.0,2095.7021484375,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139426350593568,1.0,0.0,0.0,3.663682222366333,3.6637063026428223,8.956305350693583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.75244140625,0.0,1546.4549560546875,1895.4371337890625,0.0,3533.15625,0.908149778842926,1.0,0.0,3.0,1.0,0.0
12221940,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6930234432220459,0.5342326760292053,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845423460006714,0.4115569293498993,0.3912384212017059,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338668346405029,0.3423621654510498,0.24134162068367,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900147438049316,0.2895984351634979,0.276930421590805,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208592295646667,0.2171376198530197,0.9902788400650024,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523200631141663,0.5237688422203064,0.5237688422203064,1.0,1.0,-2.9224278926849365,1.1198807954788208,1.802547097206116,0.4622376263141632,0.9044291377067566,0.9044291377067566,0.0,140.46311950683594,148.0,39078.7890625,0.0,2119.7880859375,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312504529953004,1.0,0.0,0.0,3.667187213897705,3.667211532592773,8.97345046269038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8271484375,0.0,1551.7938232421875,1895.4371337890625,0.0,3692.597412109375,0.9090538620948792,1.0,0.0,3.0,1.0,0.0
12222000,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6930234432220459,0.5342326760292053,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845423460006714,0.4115569293498993,0.3912384212017059,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338668346405029,0.3423621654510498,0.24134162068367,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900147438049316,0.2895984351634979,0.276930421590805,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208592295646667,0.2171376198530197,0.9902788400650024,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2607116699219,284.9358825683594,1.0,0.5523200631141663,0.5237688422203064,0.5237688422203064,1.0,1.0,-2.9224278926849365,1.1198807954788208,1.802547097206116,0.4622376263141632,0.9044291377067566,0.9044291377067566,0.0,140.46311950683594,148.0,39078.7890625,0.0,2119.7880859375,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312504529953004,1.0,0.0,0.0,3.667187213897705,3.667211532592773,8.97345046269038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8271484375,0.0,1551.7938232421875,1895.4371337890625,0.0,3692.597412109375,0.9090538620948792,1.0,0.0,3.0,1.0,0.0
12222060,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6880084872245789,0.5411696434020996,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8819352388381958,0.4131153523921966,0.3929060995578766,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300760388374329,0.3415437340736389,0.240922212600708,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7866021394729614,0.2894724309444427,0.2770066559314728,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174127101898193,0.2164260447025299,0.9880954027175904,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.7537536621094,1.0,0.5548101663589478,0.5221495628356934,0.5221495628356934,1.0,1.0,-2.9297351837158203,1.1203278303146362,1.8094074726104736,0.4610195159912109,0.9002823829650879,0.9002823829650879,0.0,142.95330810546875,151.0,40171.52734375,0.0,2144.69970703125,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453620910644532,1.0,0.0,0.0,3.662200927734375,3.6622252464294434,8.949064635999093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.4453125,0.0,1547.9166259765625,1895.4371337890625,0.0,3821.08544921875,0.9080926775932312,1.0,0.0,3.0,1.0,0.0
12222120,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6880084872245789,0.5411696434020996,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8819352388381958,0.4131153523921966,0.3929060995578766,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300760388374329,0.3415437340736389,0.240922212600708,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7866021394729614,0.2894724309444427,0.2770066559314728,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174127101898193,0.2164260447025299,0.9880954027175904,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.7537536621094,1.0,0.5548101663589478,0.5221495628356934,0.5221495628356934,1.0,1.0,-2.9297351837158203,1.1203278303146362,1.8094074726104736,0.4610195159912109,0.9002823829650879,0.9002823829650879,0.0,142.95330810546875,151.0,40171.52734375,0.0,2144.69970703125,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453620910644532,1.0,0.0,0.0,3.662200927734375,3.6622252464294434,8.949064635999093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.4453125,0.0,1547.9166259765625,1895.4371337890625,0.0,3821.08544921875,0.9080926775932312,1.0,0.0,3.0,1.0,0.0
12222180,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6807323694229126,0.5495090484619141,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783677220344543,0.4143463671207428,0.3942370116710663,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.825448751449585,0.3404337167739868,0.2402717620134353,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822707891464233,0.2890444695949554,0.2767720818519592,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128828167915344,0.2153095752000808,0.9840302467346193,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2315673828125,284.5775756835937,1.0,0.5573316812515259,0.5205302834510803,0.5205302834510803,1.0,1.0,-2.935410499572754,1.1200273036956787,1.8153831958770752,0.4594148397445678,0.8938458561897278,0.8938458561897278,0.0,145.86610412597656,154.0,41284.6953125,0.0,2169.03076171875,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577120542526244,1.0,0.0,0.0,3.647893667221069,3.647917747497559,8.879277970663679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.267578125,0.0,1533.838623046875,1895.4371337890625,0.0,3932.16455078125,0.9050638675689696,1.0,0.0,3.0,1.0,0.0
12222240,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6807323694229126,0.5495090484619141,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783677220344543,0.4143463671207428,0.3942370116710663,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.825448751449585,0.3404337167739868,0.2402717620134353,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822707891464233,0.2890444695949554,0.2767720818519592,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128828167915344,0.2153095752000808,0.9840302467346193,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2315673828125,284.5775756835937,1.0,0.5573316812515259,0.5205302834510803,0.5205302834510803,1.0,1.0,-2.935410499572754,1.1200273036956787,1.8153831958770752,0.4594148397445678,0.8938458561897278,0.8938458561897278,0.0,145.86610412597656,154.0,41284.6953125,0.0,2169.03076171875,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577120542526244,1.0,0.0,0.0,3.647893667221069,3.647917747497559,8.879277970663679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.267578125,0.0,1533.838623046875,1895.4371337890625,0.0,3932.16455078125,0.9050638675689696,1.0,0.0,3.0,1.0,0.0
12222300,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9990000128746032,0.6774635314941406,0.5536417961120605,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8766967058181763,0.4153332412242889,0.3949791491031647,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8232506513595581,0.3402604460716247,0.2400128990411758,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7801973223686218,0.2890850901603699,0.2766931056976318,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7105541229248047,0.2148889303207397,0.9818490743637084,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.8420715332031,297.2279357910156,284.7179260253906,1.0,0.5585954785346985,0.5197206139564514,0.5197206139564514,1.0,1.0,-2.938239574432373,1.1198662519454956,1.818373203277588,0.4585638344287872,0.8934943675994873,0.8934943675994873,0.0,147.3236541748047,154.0,40402.1015625,0.0,2181.22314453125,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972351074219,293.1499938964844,293.1499938964844,280.6499938964844,36357.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949652135372162,1.0,0.0,0.0,3.6408400535583496,3.64086389541626,8.844972398946993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.62646484375,0.0,1525.67041015625,1895.4371337890625,0.0,3859.82763671875,0.903516948223114,1.0,0.0,3.0,1.0,0.0
12222360,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9990000128746032,0.6750254034996033,0.5568750500679016,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8758765459060669,0.4167511463165283,0.3961897790431976,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.821857750415802,0.3405355513095855,0.2401071935892105,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.778904139995575,0.289459079504013,0.2769570648670196,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7088788747787476,0.2147305309772491,0.9808415174484252,284.7619323730469,284.95001220703125,298.8599853515625,288.2042236328125,297.8485717773437,297.22808837890625,284.7637634277344,1.0,0.559951901435852,0.5189744830131531,0.5189744830131531,1.0,1.0,-2.9427974224090576,1.1205323934555054,1.822265028953552,0.4581420421600342,0.8928027153015137,0.8928027153015137,0.0,148.5603790283203,142.0,40317.265625,0.0,2195.3291015625,1.0,280.6424865722656,283.2892761230469,291.1574401855469,293.7096252441406,293.1499938964844,293.1499938964844,280.95001220703125,36298.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440354108810424,1.0,0.0,0.0,3.635878801345825,3.635902643203736,8.82088329490216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.9716796875,0.0,1519.7418212890625,1895.4371337890625,0.0,3809.072998046875,0.9023393392562866,1.0,0.0,3.0,1.0,0.0
12222420,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6732452511787415,0.549960196018219,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818835020065308,0.4203009009361267,0.3992195427417755,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257790803909302,0.3418392837047577,0.2407788187265396,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831840515136719,0.2907977998256683,0.2779467701911926,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118549346923828,0.2149586975574493,0.9806002974510192,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.9592590332031,1.0,0.5577029585838318,0.5174822211265564,0.5174822211265564,1.0,1.0,-2.9398529529571533,1.1167206764221191,1.8231322765350344,0.455153077840805,0.894522488117218,0.894522488117218,0.0,146.18511962890625,130.0,39301.91796875,0.0,2178.314208984375,1.0,280.94158935546875,283.5265197753906,291.1475830078125,293.61968994140625,293.1499938964844,293.1499938964844,281.25,36092.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277477264404296,1.0,0.0,0.0,3.6317434310913086,3.631767511367798,8.800830073596444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.66015625,0.0,1513.642578125,1895.4371337890625,0.0,3660.479248046875,0.901279091835022,1.0,0.0,3.0,1.0,0.0
12222480,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6732452511787415,0.549960196018219,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818835020065308,0.4203009009361267,0.3992195427417755,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257790803909302,0.3418392837047577,0.2407788187265396,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831840515136719,0.2907977998256683,0.2779467701911926,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118549346923828,0.2149586975574493,0.9806002974510192,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.9592590332031,1.0,0.5577029585838318,0.5174822211265564,0.5174822211265564,1.0,1.0,-2.9398529529571533,1.1167206764221191,1.8231322765350344,0.455153077840805,0.894522488117218,0.894522488117218,0.0,146.18511962890625,130.0,39301.91796875,0.0,2178.314208984375,1.0,280.94158935546875,283.5265197753906,291.1475830078125,293.61968994140625,293.1499938964844,293.1499938964844,281.25,36092.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277477264404296,1.0,0.0,0.0,3.6317434310913086,3.631767511367798,8.800830073596444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.66015625,0.0,1513.642578125,1895.4371337890625,0.0,3660.479248046875,0.901279091835022,1.0,0.0,3.0,1.0,0.0
12222540,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6763943433761597,0.5328652262687683,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8941949009895325,0.4244665801525116,0.40279221534729,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8351030945777893,0.3437686860561371,0.2418693155050277,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931145429611206,0.2926796972751617,0.2793914377689361,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197262048721313,0.2158428579568863,0.9828264713287354,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8872375488281,297.2507019042969,285.1505126953125,1.0,0.5525699257850647,0.5159899592399597,0.5159899592399597,1.0,1.0,-2.929328441619873,1.1097087860107422,1.8196196556091309,0.4505058228969574,0.8987792730331421,0.8987792730331421,0.0,140.2915496826172,133.0,38351.734375,0.0,2130.745361328125,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35848.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913390338420868,1.0,0.0,0.0,3.636749744415283,3.636773586273194,8.82511017152865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.76416015625,0.0,1517.3443603515625,1895.4371337890625,0.0,3528.040283203125,0.9022315740585328,1.0,0.0,3.0,1.0,0.0
12222600,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6763943433761597,0.5328652262687683,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8941949009895325,0.4244665801525116,0.40279221534729,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8351030945777893,0.3437686860561371,0.2418693155050277,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931145429611206,0.2926796972751617,0.2793914377689361,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197262048721313,0.2158428579568863,0.9828264713287354,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.8872375488281,297.2507019042969,285.1505126953125,1.0,0.5525699257850647,0.5159899592399597,0.5159899592399597,1.0,1.0,-2.929328441619873,1.1097087860107422,1.8196196556091309,0.4505058228969574,0.8987792730331421,0.8987792730331421,0.0,140.2915496826172,133.0,38351.734375,0.0,2130.745361328125,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35848.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913390338420868,1.0,0.0,0.0,3.636749744415283,3.636773586273194,8.82511017152865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.76416015625,0.0,1517.3443603515625,1895.4371337890625,0.0,3528.040283203125,0.9022315740585328,1.0,0.0,3.0,1.0,0.0
12222660,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6794899106025696,0.5261223912239075,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8996635675430298,0.4268009662628174,0.4048150777816772,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391850590705872,0.3449246883392334,0.2425534874200821,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7974793314933777,0.293809711933136,0.2803022563457489,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7231221795082092,0.2165197283029556,0.985065221786499,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.89794921875,297.2573547363281,285.3043518066406,1.0,0.5513700842857361,0.5153430700302124,0.5153430700302124,1.0,1.0,-2.9282469749450684,1.108146905899048,1.820099949836731,0.4489712119102478,0.9025818705558776,0.9025818705558776,0.0,138.1219482421875,133.0,37540.203125,0.0,2118.081298828125,1.0,281.501953125,283.9472961425781,291.1437072753906,293.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,35698.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041146636009216,1.0,0.0,0.0,3.643026828765869,3.6430506706237793,8.855600412971398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.5869140625,0.0,1523.1689453125,1895.4371337890625,0.0,3441.908203125,0.9035648107528688,1.0,0.0,3.0,1.0,0.0
12222720,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.9990000128746032,0.6826245188713074,0.5213150382041931,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.904090940952301,0.4290682971477508,0.4068732559680938,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8424521088600159,0.3460919260978699,0.2433149069547653,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.80096834897995,0.2949485182762146,0.2812990844249725,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7258431911468506,0.2172621935606002,0.9879492521286012,285.3418273925781,284.95001220703125,298.9700012207031,288.22607421875,297.9089050292969,297.26513671875,285.34326171875,1.0,0.5508712530136108,0.5147458910942078,0.5147458910942078,1.0,1.0,-2.930517673492432,1.108081936836243,1.8224358558654783,0.4483182430267334,0.905590295791626,0.905590295791626,0.0,136.7119903564453,136.0,37498.3984375,0.0,2114.912109375,1.0,281.5418395996094,283.9935913085937,291.17706298828125,293.5313720703125,293.1499938964844,293.1499938964844,281.25,35589.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900733232498169,1.0,0.0,0.0,3.651377439498901,3.651401281356812,8.896245162759442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.48583984375,0.0,1531.626953125,1895.4371337890625,0.0,3410.41845703125,0.9053260684013368,1.0,0.0,3.0,1.0,0.0
12222780,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6860623359680176,0.5166136026382446,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098844528198242,0.4324583709239959,0.4104207754135132,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460181951522827,0.3471803665161133,0.2443461269140243,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8050037622451782,0.296362042427063,0.2828846275806427,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289207577705383,0.2180932611227035,0.9925521612167358,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.2697448730469,285.16192626953125,1.0,0.5511985421180725,0.5135018229484558,0.5135018229484558,1.0,1.0,-2.9378082752227783,1.1089954376220703,1.8288129568099976,0.4475782811641693,0.9069854617118835,0.9069854617118835,0.0,135.5440673828125,139.0,38480.2265625,0.0,2121.512451171875,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164243936538696,1.0,0.0,0.0,3.664019346237183,3.664043426513672,8.957953809840546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.76123046875,0.0,1546.43115234375,1895.4371337890625,0.0,3556.12451171875,0.9081878662109376,1.0,0.0,3.0,1.0,0.0
12222840,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6860623359680176,0.5166136026382446,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098844528198242,0.4324583709239959,0.4104207754135132,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460181951522827,0.3471803665161133,0.2443461269140243,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8050037622451782,0.296362042427063,0.2828846275806427,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289207577705383,0.2180932611227035,0.9925521612167358,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.2697448730469,285.16192626953125,1.0,0.5511985421180725,0.5135018229484558,0.5135018229484558,1.0,1.0,-2.9378082752227783,1.1089954376220703,1.8288129568099976,0.4475782811641693,0.9069854617118835,0.9069854617118835,0.0,135.5440673828125,139.0,38480.2265625,0.0,2121.512451171875,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164243936538696,1.0,0.0,0.0,3.664019346237183,3.664043426513672,8.957953809840546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.76123046875,0.0,1546.43115234375,1895.4371337890625,0.0,3556.12451171875,0.9081878662109376,1.0,0.0,3.0,1.0,0.0
12222900,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6861569881439209,0.5167949199676514,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.910822331905365,0.4336463809013366,0.4117078185081482,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8460798859596252,0.3471979796886444,0.2444877624511718,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8053178191184998,0.2966651618480682,0.2833070158958435,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290342450141907,0.2181533128023147,0.9934022426605223,285.0172424316406,284.95001220703125,299.0249938964844,288.23681640625,297.9288024902344,297.2665710449219,285.0086669921875,1.0,0.5517979860305786,0.5128797888755798,0.5128797888755798,1.0,1.0,-2.9412736892700195,1.109365940093994,1.8319077491760247,0.4471831321716308,0.9060235023498536,0.9060235023498536,0.0,135.73342895507812,139.0,39342.7890625,0.0,2128.392822265625,1.0,281.0009460449219,283.58355712890625,291.3300476074219,293.93341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35784.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278255701065063,1.0,0.0,0.0,3.667869806289673,3.667893886566162,8.976790581982641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4638671875,0.0,1551.5223388671875,1895.4371337890625,0.0,3661.194580078125,0.9090805649757384,1.0,0.0,3.0,1.0,0.0
12222960,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.68522709608078,0.518363893032074,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9105998277664183,0.4345889687538147,0.4126862287521362,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451620936393738,0.3469612300395965,0.2443967014551162,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8046554327011108,0.2967577278614044,0.283484011888504,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283076643943787,0.2180061042308807,0.9932001233100892,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9312744140625,297.2605285644531,284.96685791015625,1.0,0.5525663495063782,0.5121740698814392,0.5121740698814392,1.0,1.0,-2.9441967010498047,1.1093635559082031,1.834833025932312,0.4465519487857818,0.9056057929992676,0.9056057929992676,0.0,136.32875061035156,142.0,39476.88671875,0.0,2136.396484375,1.0,280.9577331542969,283.5317687988281,291.3084716796875,293.8770446777344,293.1499938964844,293.1499938964844,280.6499938964844,35873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336673617362976,1.0,0.0,0.0,3.6693966388702393,3.669420957565308,8.984266628431214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.974609375,0.0,1553.90185546875,1895.4371337890625,0.0,3714.710205078125,0.9095152616500854,1.0,0.0,3.0,1.0,0.0
12223020,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.6809923052787781,0.5238273739814758,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9083738327026368,0.436077356338501,0.4142729341983795,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8418487906455994,0.3460986614227295,0.243934616446495,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8017865419387817,0.2965835332870483,0.2834981381893158,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7254535555839539,0.2173045873641967,0.9909894466400146,284.77935791015625,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.77789306640625,1.0,0.5544459223747253,0.510762631893158,0.510762631893158,1.0,1.0,-2.949476480484009,1.1090806722640991,1.8403958082199097,0.4451682269573211,0.901743710041046,0.901743710041046,0.0,138.2244873046875,145.0,40463.890625,0.0,2155.019287109375,1.0,280.6580810546875,283.3000183105469,291.3025207519531,293.9365234375,293.1499938964844,293.1499938964844,280.3500061035156,36105.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474863409996032,1.0,0.0,0.0,3.666114330291748,3.666138410568237,8.968199836090207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.80078125,0.0,1551.9664306640625,1895.4371337890625,0.0,3840.288818359375,0.9089365005493164,1.0,0.0,3.0,1.0,0.0
12223080,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.6809923052787781,0.5238273739814758,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9083738327026368,0.436077356338501,0.4142729341983795,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8418487906455994,0.3460986614227295,0.243934616446495,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8017865419387817,0.2965835332870483,0.2834981381893158,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7254535555839539,0.2173045873641967,0.9909894466400146,284.77935791015625,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.77789306640625,1.0,0.5544459223747253,0.510762631893158,0.510762631893158,1.0,1.0,-2.949476480484009,1.1090806722640991,1.8403958082199097,0.4451682269573211,0.901743710041046,0.901743710041046,0.0,138.2244873046875,145.0,40463.890625,0.0,2155.019287109375,1.0,280.6580810546875,283.3000183105469,291.3025207519531,293.9365234375,293.1499938964844,293.1499938964844,280.3500061035156,36105.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474863409996032,1.0,0.0,0.0,3.666114330291748,3.666138410568237,8.968199836090207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.80078125,0.0,1551.9664306640625,1895.4371337890625,0.0,3840.288818359375,0.9089365005493164,1.0,0.0,3.0,1.0,0.0
12223140,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6742823719978333,0.531283974647522,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047473669052124,0.4372249245643616,0.4155125319957733,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373574614524841,0.3449371755123138,0.2432382851839065,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976198196411133,0.2960998117923736,0.2831975519657135,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213309407234192,0.2161898761987686,0.9868668913841248,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383239746094,297.2322998046875,284.599853515625,1.0,0.556552529335022,0.5093511939048767,0.5093511939048767,1.0,1.0,-2.9537770748138428,1.1083593368530271,1.845417737960816,0.4436034262180328,0.8955826163291931,0.8955826163291931,0.0,140.72906494140625,148.0,41584.58203125,0.0,2175.075439453125,1.0,280.3583068847656,283.0810852050781,291.3006286621094,293.9999694824219,293.1499938964844,293.1499938964844,280.6499938964844,36361.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593167901039124,1.0,0.0,0.0,3.6533517837524414,3.65337586402893,8.905868185138388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2919921875,0.0,1539.6058349609375,1895.4371337890625,0.0,3946.493408203125,0.9062557816505432,1.0,0.0,3.0,1.0,0.0
12223200,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.6742823719978333,0.531283974647522,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047473669052124,0.4372249245643616,0.4155125319957733,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8373574614524841,0.3449371755123138,0.2432382851839065,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976198196411133,0.2960998117923736,0.2831975519657135,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213309407234192,0.2161898761987686,0.9868668913841248,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383239746094,297.2322998046875,284.599853515625,1.0,0.556552529335022,0.5093511939048767,0.5093511939048767,1.0,1.0,-2.9537770748138428,1.1083593368530271,1.845417737960816,0.4436034262180328,0.8955826163291931,0.8955826163291931,0.0,140.72906494140625,148.0,41584.58203125,0.0,2175.075439453125,1.0,280.3583068847656,283.0810852050781,291.3006286621094,293.9999694824219,293.1499938964844,293.1499938964844,280.6499938964844,36361.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593167901039124,1.0,0.0,0.0,3.6533517837524414,3.65337586402893,8.905868185138388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2919921875,0.0,1539.6058349609375,1895.4371337890625,0.0,3946.493408203125,0.9062557816505432,1.0,0.0,3.0,1.0,0.0
12223260,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6689234972000122,0.538058876991272,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9022125005722046,0.4396155476570129,0.4174219965934753,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338384628295898,0.3450124561786651,0.2430436015129089,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7942941784858704,0.2964867353439331,0.2833386957645416,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177050709724426,0.2156206965446472,0.9836663007736206,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.78326416015625,1.0,0.5588968992233276,0.5079455375671387,0.5079455375671387,1.0,1.0,-2.9602980613708496,1.1085623502731323,1.8517357110977173,0.4423897862434387,0.8947834372520447,0.8947834372520447,0.0,143.13156127929688,151.0,40605.24609375,0.0,2198.547607421875,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454348087310792,1.0,0.0,0.0,3.642749786376953,3.6427738666534415,8.854254360812774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8291015625,0.0,1527.0755615234375,1895.4371337890625,0.0,3821.743896484375,0.9038490653038024,1.0,0.0,3.0,1.0,0.0
12223320,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6689234972000122,0.538058876991272,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9022125005722046,0.4396155476570129,0.4174219965934753,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338384628295898,0.3450124561786651,0.2430436015129089,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7942941784858704,0.2964867353439331,0.2833386957645416,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177050709724426,0.2156206965446472,0.9836663007736206,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.78326416015625,1.0,0.5588968992233276,0.5079455375671387,0.5079455375671387,1.0,1.0,-2.9602980613708496,1.1085623502731323,1.8517357110977173,0.4423897862434387,0.8947834372520447,0.8947834372520447,0.0,143.13156127929688,151.0,40605.24609375,0.0,2198.547607421875,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454348087310792,1.0,0.0,0.0,3.642749786376953,3.6427738666534415,8.854254360812774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8291015625,0.0,1527.0755615234375,1895.4371337890625,0.0,3821.743896484375,0.9038490653038024,1.0,0.0,3.0,1.0,0.0
12223380,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6659550070762634,0.5426851511001587,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9019496440887452,0.4432596862316131,0.420654147863388,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8324658274650574,0.3463683128356933,0.2438405305147171,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7930740118026733,0.2978743612766266,0.2844978868961334,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158738970756531,0.2158927321434021,0.984283208847046,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.9956359863281,1.0,0.5617595314979553,0.5065398216247559,0.5065398216247559,1.0,1.0,-2.9728317260742188,1.111251711845398,1.8615798950195312,0.442300021648407,0.8970296382904053,0.8970296382904053,0.0,145.1023712158203,139.0,39861.44921875,0.0,2230.49658203125,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296175241470336,1.0,0.0,0.0,3.640221118927002,3.640244960784912,8.841965382089256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.8828125,0.0,1522.668701171875,1895.4371337890625,0.0,3677.635009765625,0.903144896030426,1.0,0.0,3.0,1.0,0.0
12223440,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6659550070762634,0.5426851511001587,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9019496440887452,0.4432596862316131,0.420654147863388,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8324658274650574,0.3463683128356933,0.2438405305147171,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7930740118026733,0.2978743612766266,0.2844978868961334,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158738970756531,0.2158927321434021,0.984283208847046,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.9956359863281,1.0,0.5617595314979553,0.5065398216247559,0.5065398216247559,1.0,1.0,-2.9728317260742188,1.111251711845398,1.8615798950195312,0.442300021648407,0.8970296382904053,0.8970296382904053,0.0,145.1023712158203,139.0,39861.44921875,0.0,2230.49658203125,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296175241470336,1.0,0.0,0.0,3.640221118927002,3.640244960784912,8.841965382089256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.8828125,0.0,1522.668701171875,1895.4371337890625,0.0,3677.635009765625,0.903144896030426,1.0,0.0,3.0,1.0,0.0
12223500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6653260588645935,0.5400980710983276,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9047923684120178,0.4453235268592834,0.4224655330181122,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8342936635017395,0.3472942411899566,0.2443919628858566,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7950869798660278,0.2987771332263946,0.2852402329444885,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7172232270240784,0.2162365615367889,0.9853267669677734,285.1412048339844,284.95001220703125,299.2083435058594,288.2715759277344,297.9755554199219,297.2425231933594,285.1500549316406,1.0,0.5612395405769348,0.5058369636535645,0.5058369636535645,1.0,1.0,-2.974724531173706,1.1107382774353027,1.8639862537384035,0.4415761530399322,0.8997618556022644,0.8997618556022644,0.0,144.3560791015625,139.0,39044.76953125,0.0,2230.039306640625,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.5890197753906,293.1499938964844,293.1499938964844,281.25,35906.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205041527748108,1.0,0.0,0.0,3.6423821449279785,3.6424059867858887,8.852466635289602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.38037109375,0.0,1524.0135498046875,1895.4371337890625,0.0,3593.81005859375,0.9035682082176208,1.0,0.0,3.0,1.0,0.0
12223560,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.6658202409744263,0.5342664122581482,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.9098754525184632,0.4475255906581878,0.4244335889816284,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8378428816795349,0.3483595252037048,0.2450561672449112,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.798879861831665,0.2998019754886627,0.286100685596466,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.720074474811554,0.2167226821184158,0.986921489238739,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.98638916015625,297.2503662109375,285.19354248046875,1.0,0.5598726868629456,0.5050944089889526,0.5050944089889526,1.0,1.0,-2.97383451461792,1.1090072393417358,1.864827275276184,0.440105140209198,0.9019350409507751,0.9019350409507751,0.0,142.4664306640625,142.0,38970.94140625,0.0,2218.891845703125,1.0,281.2421264648437,283.79327392578125,291.2246398925781,293.6697692871094,293.1499938964844,293.1499938964844,280.95001220703125,35792.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167870283126832,1.0,0.0,0.0,3.647297382354736,3.6473214626312256,8.876374977262458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.37890625,0.0,1528.6102294921875,1895.4371337890625,0.0,3559.47802734375,0.9045511484146118,1.0,0.0,3.0,1.0,0.0
12223620,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6653014421463013,0.5306138396263123,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148435592651368,0.4506038427352905,0.4276963770389557,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405881524085999,0.3492259979248047,0.2459251433610916,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020383715629578,0.3009548783302307,0.2874344289302826,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222086191177368,0.2171257585287094,0.989457666873932,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.01495361328125,1.0,0.5602419376373291,0.503609299659729,0.503609299659729,1.0,1.0,-2.9790523052215576,1.108465313911438,1.87058699131012,0.4382207989692688,0.9013803005218506,0.9013803005218506,0.0,141.5074005126953,145.0,39933.56640625,0.0,2223.220703125,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317389726638794,1.0,0.0,0.0,3.652042388916016,3.652066230773926,8.899485237634508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.26953125,0.0,1534.642333984375,1895.4371337890625,0.0,3697.070068359375,0.9056516885757446,1.0,0.0,3.0,1.0,0.0
