time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6653014421463013,0.5306138396263123,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148435592651368,0.4506038427352905,0.4276963770389557,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405881524085999,0.3492259979248047,0.2459251433610916,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020383715629578,0.3009548783302307,0.2874344289302826,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222086191177368,0.2171257585287094,0.989457666873932,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.01495361328125,1.0,0.5602419376373291,0.503609299659729,0.503609299659729,1.0,1.0,-2.9790523052215576,1.108465313911438,1.87058699131012,0.4382207989692688,0.9013803005218506,0.9013803005218506,0.0,141.5074005126953,145.0,39933.56640625,0.0,2223.220703125,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317389726638794,1.0,0.0,0.0,3.652042388916016,3.652066230773926,8.899485237634508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.26953125,0.0,1534.642333984375,1895.4371337890625,0.0,3697.070068359375,0.9056516885757446,1.0,0.0,3.0,1.0,0.0
12223740,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.6613684296607971,0.5331830382347107,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147788286209106,0.4524373710155487,0.4296872913837433,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392356038093567,0.3488331735134125,0.2458557039499282,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8010910749435425,0.3011351227760315,0.2878316342830658,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209226489067078,0.2167106568813324,0.9886096715927124,284.82391357421875,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.5615222454071045,0.5021241307258606,0.5021241307258606,1.0,1.0,-2.9839096069335938,1.107743263244629,1.8761664628982544,0.4362741708755493,0.8981001377105713,0.8981001377105713,0.0,142.50015258789062,148.0,40897.16015625,0.0,2236.850341796875,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479638338088988,1.0,0.0,0.0,3.649277448654175,3.649301528930664,8.886015621101251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.43017578125,0.0,1533.0501708984375,1895.4371337890625,0.0,3844.60009765625,0.905162274837494,1.0,0.0,3.0,1.0,0.0
12223800,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.6613684296607971,0.5331830382347107,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147788286209106,0.4524373710155487,0.4296872913837433,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392356038093567,0.3488331735134125,0.2458557039499282,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8010910749435425,0.3011351227760315,0.2878316342830658,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209226489067078,0.2167106568813324,0.9886096715927124,284.82391357421875,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.5615222454071045,0.5021241307258606,0.5021241307258606,1.0,1.0,-2.9839096069335938,1.107743263244629,1.8761664628982544,0.4362741708755493,0.8981001377105713,0.8981001377105713,0.0,142.50015258789062,148.0,40897.16015625,0.0,2236.850341796875,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479638338088988,1.0,0.0,0.0,3.649277448654175,3.649301528930664,8.886015621101251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.43017578125,0.0,1533.0501708984375,1895.4371337890625,0.0,3844.60009765625,0.905162274837494,1.0,0.0,3.0,1.0,0.0
12223860,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6590567231178284,0.5358672738075256,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9139699339866638,0.4539408087730407,0.4308443069458008,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.837814211845398,0.34894660115242,0.2457636445760727,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7998654842376709,0.3014699518680572,0.2879914939403534,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7195237278938293,0.2165534496307373,0.9874845147132874,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0116271972656,297.2411499023437,284.9812316894531,1.0,0.5625745058059692,0.5013109445571899,0.5013109445571899,1.0,1.0,-2.9872517585754395,1.1076228618621826,1.8796290159225464,0.435222715139389,0.8996797204017639,0.8996797204017639,0.0,143.4722442626953,148.0,40117.2421875,0.0,2247.7265625,1.0,280.9159851074219,283.53076171875,291.2608947753906,293.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36004.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397358894348145,1.0,0.0,0.0,3.64884877204895,3.64887285232544,8.883928330760682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.9365234375,0.0,1531.919189453125,1895.4371337890625,0.0,3770.04296875,0.9050577878952026,1.0,0.0,3.0,1.0,0.0
12223920,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.657914400100708,0.5372334718704224,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9140080213546752,0.4552519619464874,0.4319902956485748,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8373576998710632,0.3493245840072632,0.245962381362915,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7995107769966125,0.3019182682037353,0.2883525192737579,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7189618945121765,0.2166181802749633,0.9875651001930236,285.0088806152344,284.95001220703125,299.336669921875,288.2950134277344,298.0174255371094,297.2426452636719,285.0106506347656,1.0,0.5634368062019348,0.500768780708313,0.500768780708313,1.0,1.0,-2.9910385608673096,1.108190655708313,1.882847785949707,0.434802383184433,0.9003713130950928,0.9003713130950928,0.0,144.04800415039062,136.0,40108.8203125,0.0,2257.3896484375,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.798828125,293.1499938964844,293.1499938964844,280.6499938964844,35954.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365335702896118,1.0,0.0,0.0,3.6500823497772217,3.650106430053711,8.889935543265892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.88232421875,0.0,1532.9202880859375,1895.4371337890625,0.0,3740.87841796875,0.9052780270576476,1.0,0.0,3.0,1.0,0.0
12223980,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6544051170349121,0.5298619866371155,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208129048347472,0.4575668573379516,0.4343831837177276,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412237763404846,0.3494152426719665,0.2461655586957931,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038522601127625,0.3024001121520996,0.2889273762702942,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218562364578247,0.2163111865520477,0.9865148067474364,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263366699219,297.238525390625,284.8279113769531,1.0,0.560625433921814,0.4994134306907654,0.4994134306907654,1.0,1.0,-2.984753131866455,1.1030380725860596,1.881714940071106,0.4310602843761444,0.8973342180252075,0.8973342180252075,0.0,141.46908569335938,139.0,40935.85546875,0.0,2233.10546875,1.0,280.6579895019531,283.3442077636719,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472532868385316,1.0,0.0,0.0,3.646873712539673,3.646897554397583,8.874312698026188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1767578125,0.0,1530.5216064453125,1895.4371337890625,0.0,3838.183837890625,0.904640793800354,1.0,0.0,3.0,1.0,0.0
12224040,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6544051170349121,0.5298619866371155,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208129048347472,0.4575668573379516,0.4343831837177276,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412237763404846,0.3494152426719665,0.2461655586957931,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038522601127625,0.3024001121520996,0.2889273762702942,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218562364578247,0.2163111865520477,0.9865148067474364,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263366699219,297.238525390625,284.8279113769531,1.0,0.560625433921814,0.4994134306907654,0.4994134306907654,1.0,1.0,-2.984753131866455,1.1030380725860596,1.881714940071106,0.4310602843761444,0.8973342180252075,0.8973342180252075,0.0,141.46908569335938,139.0,40935.85546875,0.0,2233.10546875,1.0,280.6579895019531,283.3442077636719,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472532868385316,1.0,0.0,0.0,3.646873712539673,3.646897554397583,8.874312698026188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1767578125,0.0,1530.5216064453125,1895.4371337890625,0.0,3838.183837890625,0.904640793800354,1.0,0.0,3.0,1.0,0.0
12224100,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6535833477973938,0.5279005765914917,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.922951340675354,0.4588567018508911,0.435369998216629,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8421644568443298,0.3495716452598572,0.2461228817701339,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8050063252449036,0.3027168810367584,0.2890677750110626,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7224546670913696,0.2162126451730728,0.9854720234870912,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0316772460937,297.2377319335937,284.96630859375,1.0,0.5601246356964111,0.4987357258796692,0.4987357258796692,1.0,1.0,-2.982430458068848,1.1008334159851074,1.88159704208374,0.4290243685245514,0.8986081480979919,0.8986081480979919,0.0,140.74502563476562,139.0,40126.05859375,0.0,2225.340576171875,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.7747497558594,293.1499938964844,293.1499938964844,280.95001220703125,36043.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939821183681488,1.0,0.0,0.0,3.645836353302002,3.645860433578491,8.869265570865537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.55615234375,0.0,1528.8658447265625,1895.4371337890625,0.0,3770.818603515625,0.9044201374053956,1.0,0.0,3.0,1.0,0.0
12224160,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6533715128898621,0.5264540910720825,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9251100420951844,0.4605393707752228,0.4367915987968445,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8431726694107056,0.350101113319397,0.2463773190975189,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061823844909668,0.3033193349838257,0.2895116806030273,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7230995893478394,0.2163576185703277,0.985587477684021,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.24072265625,285.009033203125,1.0,0.5600442290306091,0.4981100857257843,0.4981100857257843,1.0,1.0,-2.9833731651306152,1.1000572443008425,1.883315920829773,0.4277890026569366,0.8995247483253479,0.8995247483253479,0.0,140.31687927246094,142.0,40056.6875,0.0,2224.83447265625,1.0,280.9425048828125,283.5645446777344,291.26678466796875,293.7996826171875,293.1499938964844,293.1499938964844,281.25,35968.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935126006603241,1.0,0.0,0.0,3.6471571922302246,3.647181272506714,8.875692856236128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.63232421875,0.0,1529.77099609375,1895.4371337890625,0.0,3728.03515625,0.9046334624290466,1.0,0.0,3.0,1.0,0.0
12224220,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6539541482925415,0.524543046951294,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293698072433472,0.4645982086658478,0.4403670728206634,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452714681625366,0.3518311977386474,0.2474105060100555,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085308074951172,0.3050693571567535,0.2909671366214752,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245334982872009,0.2171555757522583,0.9882879853248596,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0590515136719,297.2525634765625,285.2113037109375,1.0,0.5610337853431702,0.4968587756156921,0.4968587756156921,1.0,1.0,-2.991602659225464,1.101118564605713,1.890484094619751,0.4265421628952026,0.904641568660736,0.904641568660736,0.0,140.01942443847656,145.0,39274.88671875,0.0,2237.877685546875,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209092855453492,1.0,0.0,0.0,3.65606951713562,3.656093597412109,8.91912350198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.03466796875,0.0,1537.9962158203125,1895.4371337890625,0.0,3597.547607421875,0.9064793586730956,1.0,0.0,3.0,1.0,0.0
12224280,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6539541482925415,0.524543046951294,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293698072433472,0.4645982086658478,0.4403670728206634,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452714681625366,0.3518311977386474,0.2474105060100555,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085308074951172,0.3050693571567535,0.2909671366214752,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245334982872009,0.2171555757522583,0.9882879853248596,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0590515136719,297.2525634765625,285.2113037109375,1.0,0.5610337853431702,0.4968587756156921,0.4968587756156921,1.0,1.0,-2.991602659225464,1.101118564605713,1.890484094619751,0.4265421628952026,0.904641568660736,0.904641568660736,0.0,140.01942443847656,145.0,39274.88671875,0.0,2237.877685546875,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209092855453492,1.0,0.0,0.0,3.65606951713562,3.656093597412109,8.91912350198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.03466796875,0.0,1537.9962158203125,1895.4371337890625,0.0,3597.547607421875,0.9064793586730956,1.0,0.0,3.0,1.0,0.0
12224340,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6520870327949524,0.5259684920310974,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310342669487,0.467589795589447,0.4435977637767792,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.845438539981842,0.3525979816913605,0.248236745595932,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090094923973083,0.3061465919017792,0.2922779619693756,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245429158210754,0.2175246924161911,0.9910151362419128,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.0718078613281,297.253662109375,285.0380859375,1.0,0.5631068348884583,0.4956074357032776,0.4956074357032776,1.0,1.0,-3.0030484199523926,1.1034644842147827,1.8995840549469,0.4260012805461883,0.9044394493103028,0.9044394493103028,0.0,140.8959503173828,148.0,40311.48828125,0.0,2262.71533203125,1.0,280.9576110839844,283.5907897949219,291.3673095703125,293.9647521972656,293.1499938964844,293.1499938964844,280.6499938964844,35846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934741735458374,1.0,0.0,0.0,3.662571668624878,3.662595748901367,8.950876804192376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.8173828125,0.0,1546.0467529296875,1895.4371337890625,0.0,3724.526123046875,0.907975137233734,1.0,0.0,3.0,1.0,0.0
12224400,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6520870327949524,0.5259684920310974,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310342669487,0.467589795589447,0.4435977637767792,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.845438539981842,0.3525979816913605,0.248236745595932,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090094923973083,0.3061465919017792,0.2922779619693756,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245429158210754,0.2175246924161911,0.9910151362419128,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.0718078613281,297.253662109375,285.0380859375,1.0,0.5631068348884583,0.4956074357032776,0.4956074357032776,1.0,1.0,-3.0030484199523926,1.1034644842147827,1.8995840549469,0.4260012805461883,0.9044394493103028,0.9044394493103028,0.0,140.8959503173828,148.0,40311.48828125,0.0,2262.71533203125,1.0,280.9576110839844,283.5907897949219,291.3673095703125,293.9647521972656,293.1499938964844,293.1499938964844,280.6499938964844,35846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934741735458374,1.0,0.0,0.0,3.662571668624878,3.662595748901367,8.950876804192376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.8173828125,0.0,1546.0467529296875,1895.4371337890625,0.0,3724.526123046875,0.907975137233734,1.0,0.0,3.0,1.0,0.0
12224460,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6466847658157349,0.5318337082862854,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9286105632781982,0.469342440366745,0.4455522000789642,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423818349838257,0.3521608114242553,0.2481589466333389,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063653707504272,0.3062790334224701,0.2926656305789947,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218349575996399,0.2170428335666656,0.9900927543640136,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765686035156,297.2427978515625,284.8485412597656,1.0,0.5655595660209656,0.4941685497760772,0.4941685497760772,1.0,1.0,-3.011714696884156,1.104282259941101,1.907432556152344,0.4245921075344085,0.9015191197395324,0.9015191197395324,0.0,143.0618133544922,136.0,41323.1953125,0.0,2289.35595703125,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507205486297609,1.0,0.0,0.0,3.661550283432007,3.661574363708496,8.94588481514802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.79736328125,0.0,1546.3907470703125,1895.4371337890625,0.0,3869.451171875,0.907875120639801,1.0,0.0,3.0,1.0,0.0
12224520,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6466847658157349,0.5318337082862854,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9286105632781982,0.469342440366745,0.4455522000789642,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423818349838257,0.3521608114242553,0.2481589466333389,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063653707504272,0.3062790334224701,0.2926656305789947,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218349575996399,0.2170428335666656,0.9900927543640136,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765686035156,297.2427978515625,284.8485412597656,1.0,0.5655595660209656,0.4941685497760772,0.4941685497760772,1.0,1.0,-3.011714696884156,1.104282259941101,1.907432556152344,0.4245921075344085,0.9015191197395324,0.9015191197395324,0.0,143.0618133544922,136.0,41323.1953125,0.0,2289.35595703125,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507205486297609,1.0,0.0,0.0,3.661550283432007,3.661574363708496,8.94588481514802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.79736328125,0.0,1546.3907470703125,1895.4371337890625,0.0,3869.451171875,0.907875120639801,1.0,0.0,3.0,1.0,0.0
12224580,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6401957273483276,0.5278018712997437,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322596788406372,0.470415323972702,0.4466522336006164,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436697721481323,0.3510780930519104,0.2474673390388488,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081123232841492,0.3058359622955322,0.2923206090927124,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225077748298645,0.2159315198659896,0.9855197668075562,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07763671875,297.2272644042969,284.6524658203125,1.0,0.5627630949020386,0.4927296936511993,0.4927296936511993,1.0,1.0,-3.001474142074585,1.0972774028778076,1.904196739196777,0.4198952913284302,0.8959692716598511,0.8959692716598511,0.0,141.3918914794922,124.0,42191.265625,0.0,2262.4560546875,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636681079864502,1.0,0.0,0.0,3.6513831615448,3.651407241821289,8.896273584468872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.208984375,0.0,1536.9039306640625,1895.4371337890625,0.0,3985.215576171875,0.9057679772377014,1.0,0.0,3.0,1.0,0.0
12224640,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6401957273483276,0.5278018712997437,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322596788406372,0.470415323972702,0.4466522336006164,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8436697721481323,0.3510780930519104,0.2474673390388488,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081123232841492,0.3058359622955322,0.2923206090927124,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225077748298645,0.2159315198659896,0.9855197668075562,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07763671875,297.2272644042969,284.6524658203125,1.0,0.5627630949020386,0.4927296936511993,0.4927296936511993,1.0,1.0,-3.001474142074585,1.0972774028778076,1.904196739196777,0.4198952913284302,0.8959692716598511,0.8959692716598511,0.0,141.3918914794922,124.0,42191.265625,0.0,2262.4560546875,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636681079864502,1.0,0.0,0.0,3.6513831615448,3.651407241821289,8.896273584468872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.208984375,0.0,1536.9039306640625,1895.4371337890625,0.0,3985.215576171875,0.9057679772377014,1.0,0.0,3.0,1.0,0.0
12224700,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6385447382926941,0.5221719741821289,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.936565637588501,0.4713176488876343,0.4471766352653503,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8461544513702393,0.3508685529232025,0.2470997273921966,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8107658624649048,0.3058363199234009,0.2920845746994018,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7242827415466309,0.2155094593763351,0.9827236533164978,284.77459716796875,284.95001220703125,299.57501220703125,288.3365173339844,298.0805053710937,297.2234191894531,284.78204345703125,1.0,0.5600243806838989,0.492010235786438,0.492010235786438,1.0,1.0,-2.9912526607513428,1.0916951894760132,1.8995575904846191,0.416485071182251,0.8959391117095947,0.8959391117095947,0.0,139.2317657470703,124.0,41197.8515625,0.0,2233.266357421875,1.0,280.6012878417969,283.2850036621094,291.2994384765625,293.8876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36255.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554092288017272,1.0,0.0,0.0,3.646231412887573,3.646255493164064,8.871186878423032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.84375,0.0,1530.88818359375,1895.4371337890625,0.0,3911.559326171875,0.9046468734741212,1.0,0.0,3.0,1.0,0.0
12224760,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.6385125517845154,0.5136755704879761,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9432733058929444,0.4726859629154205,0.4481849372386932,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8505792617797852,0.3511048257350921,0.247062399983406,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151507377624512,0.3061761558055877,0.2921708226203918,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7275965809822083,0.2153874933719635,0.9811047315597534,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.086669921875,297.224609375,284.8170471191406,1.0,0.5566763281822205,0.4914518594741821,0.4914518594741821,1.0,1.0,-2.980365037918091,1.0861397981643677,1.8942252397537231,0.4132089912891388,0.8955082297325134,0.8955082297325134,0.0,136.18820190429688,127.0,41003.34765625,0.0,2198.599365234375,1.0,280.642578125,283.33056640625,291.2894897460937,293.8913879394531,293.1499938964844,293.1499938964844,280.95001220703125,36204.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493175148963928,1.0,0.0,0.0,3.642982482910156,3.6430063247680655,8.855384976413916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.11767578125,0.0,1526.90283203125,1895.4371337890625,0.0,3856.811767578125,0.90385764837265,1.0,0.0,3.0,1.0,0.0
12224820,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6411178112030029,0.5029823780059814,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530277252197266,0.4762967824935913,0.451183021068573,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.857127845287323,0.3524242341518402,0.2476964443922042,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214244842529297,0.3075576722621918,0.2931295931339264,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324484586715698,0.21588134765625,0.9816229343414308,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048889160156,297.2352905273437,285.00982666015625,1.0,0.5540033578872681,0.4903350472450256,0.4903350472450256,1.0,1.0,-2.973628520965576,1.081254959106445,1.8923734426498413,0.4092685282230377,0.8978636860847473,0.8978636860847473,0.0,132.6732940673828,145.0,40044.53515625,0.0,2169.016845703125,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321536421775818,1.0,0.0,0.0,3.641934394836426,3.641958475112915,8.85029066921561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.7998046875,0.0,1524.28173828125,1895.4371337890625,0.0,3700.86572265625,0.9034982323646544,1.0,0.0,3.0,1.0,0.0
12224880,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6411178112030029,0.5029823780059814,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530277252197266,0.4762967824935913,0.451183021068573,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.857127845287323,0.3524242341518402,0.2476964443922042,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214244842529297,0.3075576722621918,0.2931295931339264,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324484586715698,0.21588134765625,0.9816229343414308,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048889160156,297.2352905273437,285.00982666015625,1.0,0.5540033578872681,0.4903350472450256,0.4903350472450256,1.0,1.0,-2.973628520965576,1.081254959106445,1.8923734426498413,0.4092685282230377,0.8978636860847473,0.8978636860847473,0.0,132.6732940673828,145.0,40044.53515625,0.0,2169.016845703125,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321536421775818,1.0,0.0,0.0,3.641934394836426,3.641958475112915,8.85029066921561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.7998046875,0.0,1524.28173828125,1895.4371337890625,0.0,3700.86572265625,0.9034982323646544,1.0,0.0,3.0,1.0,0.0
12224940,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9990000128746032,0.6433392763137817,0.5087897181510925,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521239399909972,0.480688601732254,0.455204427242279,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.855453610420227,0.3544831573963165,0.2490617483854293,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8200904726982117,0.3095998764038086,0.2949780821800232,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7310004830360413,0.2170727849006652,0.986601710319519,285.2203063964844,284.95001220703125,299.6666564941406,288.35174560546875,298.12750244140625,297.2513732910156,285.22283935546875,1.0,0.5590047240257263,0.4892182648181915,0.4892182648181915,1.0,1.0,-2.995255470275879,1.0879441499710083,1.9073113203048704,0.4106533825397491,0.9031730890274048,0.9031730890274048,0.0,135.2366180419922,163.0,39396.73828125,0.0,2220.016845703125,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181402325630188,1.0,0.0,0.0,3.650269985198975,3.650294065475464,8.890850153875363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.77587890625,0.0,1531.63232421875,1895.4371337890625,0.0,3571.9853515625,0.9051947593688964,1.0,0.0,3.0,1.0,0.0
12225000,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9990000128746032,0.6433392763137817,0.5087897181510925,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521239399909972,0.480688601732254,0.455204427242279,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.855453610420227,0.3544831573963165,0.2490617483854293,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8200904726982117,0.3095998764038086,0.2949780821800232,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7310004830360413,0.2170727849006652,0.986601710319519,285.2203063964844,284.95001220703125,299.6666564941406,288.35174560546875,298.12750244140625,297.2513732910156,285.22283935546875,1.0,0.5590047240257263,0.4892182648181915,0.4892182648181915,1.0,1.0,-2.995255470275879,1.0879441499710083,1.9073113203048704,0.4106533825397491,0.9031730890274048,0.9031730890274048,0.0,135.2366180419922,163.0,39396.73828125,0.0,2220.016845703125,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181402325630188,1.0,0.0,0.0,3.650269985198975,3.650294065475464,8.890850153875363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.77587890625,0.0,1531.63232421875,1895.4371337890625,0.0,3571.9853515625,0.9051947593688964,1.0,0.0,3.0,1.0,0.0
12225060,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6412712335586548,0.5210096836090088,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9458657503128052,0.4830347001552582,0.4579063057899475,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8499199748039246,0.3553210794925689,0.2499878406524658,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151153326034546,0.3106016218662262,0.2963021099567413,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7265681028366089,0.2176075130701065,0.9905643463134766,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.13824462890625,297.2547302246094,285.0789489746094,1.0,0.5653888583183289,0.4884132742881775,0.4884132742881775,1.0,1.0,-3.0206546783447266,1.096712589263916,1.9239420890808103,0.4136975705623626,0.9031422138214112,0.9031422138214112,0.0,139.96583557128906,163.0,40531.21875,0.0,2289.597900390625,1.0,280.9751892089844,283.63330078125,291.40924072265625,294.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35812.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930176854133606,1.0,0.0,0.0,3.655527353286743,3.655551433563232,8.916478577702946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.22021484375,0.0,1537.9227294921875,1895.4371337890625,0.0,3682.76220703125,0.9063671231269836,1.0,0.0,3.0,1.0,0.0
12225120,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6390506029129028,0.5290600061416626,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9411526918411256,0.4838922619819641,0.4588820338249206,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8460104465484619,0.3554810583591461,0.2502258718013763,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8114761710166931,0.3108913004398346,0.2967321276664734,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.723377525806427,0.2176842093467712,0.9916895031929016,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1415405273437,297.2534484863281,285.0711364746094,1.0,0.5689727663993835,0.4880344271659851,0.4880344271659851,1.0,1.0,-3.033658981323242,1.1012516021728516,1.932407259941101,0.4153106212615967,0.9035285711288452,0.9035285711288452,0.0,142.9868621826172,166.0,40712.91015625,0.0,2328.744384765625,1.0,280.9576416015625,283.6195983886719,291.41375732421875,294.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,35827.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934028148651123,1.0,0.0,0.0,3.6573452949523926,3.657369375228882,8.925348993216176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.60302734375,0.0,1540.064697265625,1895.4371337890625,0.0,3718.00732421875,0.9067976474761964,1.0,0.0,3.0,1.0,0.0
12225180,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6287668943405151,0.5484805703163147,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9298914670944214,0.4857438504695892,0.4611271619796753,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366159796714783,0.3552116453647613,0.2504023313522339,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023313879966736,0.3111467659473419,0.2974299490451813,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151815295219421,0.2171917110681533,0.991837739944458,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1465759277344,297.2421264648437,284.89825439453125,1.0,0.576579749584198,0.4868505895137787,0.4868505895137787,1.0,1.0,-3.060955047607422,1.109932541847229,1.9510225057601929,0.4181411266326904,0.901393473148346,0.901393473148346,0.0,150.2940673828125,169.0,41935.6640625,0.0,2416.957275390625,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527016878128052,1.0,0.0,0.0,3.658084154129028,3.6581082344055176,8.928955708142894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.84375,0.0,1542.1492919921875,1895.4371337890625,0.0,3887.26806640625,0.9070695638656616,1.0,0.0,3.0,1.0,0.0
12225240,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6287668943405151,0.5484805703163147,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9298914670944214,0.4857438504695892,0.4611271619796753,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366159796714783,0.3552116453647613,0.2504023313522339,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023313879966736,0.3111467659473419,0.2974299490451813,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151815295219421,0.2171917110681533,0.991837739944458,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1465759277344,297.2421264648437,284.89825439453125,1.0,0.576579749584198,0.4868505895137787,0.4868505895137787,1.0,1.0,-3.060955047607422,1.109932541847229,1.9510225057601929,0.4181411266326904,0.901393473148346,0.901393473148346,0.0,150.2940673828125,169.0,41935.6640625,0.0,2416.957275390625,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527016878128052,1.0,0.0,0.0,3.658084154129028,3.6581082344055176,8.928955708142894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.84375,0.0,1542.1492919921875,1895.4371337890625,0.0,3887.26806640625,0.9070695638656616,1.0,0.0,3.0,1.0,0.0
12225300,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.6226924061775208,0.557305634021759,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.924773931503296,0.486383855342865,0.4619574844837188,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.8323417901992798,0.3548229932785034,0.2502899765968323,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.798045814037323,0.3110382556915283,0.2975309491157532,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7110517621040344,0.2166320085525512,0.9903826117515564,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.1475830078125,297.2343444824219,284.7538452148437,1.0,0.5797514915466309,0.4862586855888366,0.4862586855888366,1.0,1.0,-3.070803642272949,1.1127182245254517,1.9580854177474976,0.4187701940536499,0.8988076448440552,0.8988076448440552,0.0,153.58541870117188,169.0,42862.87109375,0.0,2452.5810546875,1.0,280.40118408203125,283.2216491699219,291.4604797363281,294.2890930175781,293.1499938964844,293.1499938964844,280.3500061035156,36117.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630768299102784,1.0,0.0,0.0,3.655611515045166,3.6556355953216553,8.916888987187122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.7373046875,0.0,1540.300537109375,1895.4371337890625,0.0,3979.96484375,0.9065623879432678,1.0,0.0,3.0,1.0,0.0
12225360,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.9941267371177672,0.6166346669197083,0.5576595664024353,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9164115786552428,0.4868195354938507,0.4626099765300751,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.8257017731666565,0.3542555868625641,0.2500711679458618,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.791235625743866,0.3107568323612213,0.2975103557109833,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.704361617565155,0.2158558517694473,0.9882020950317384,284.7152099609375,284.95001220703125,299.77667236328125,288.3695373535156,298.14666748046875,297.2251281738281,284.71337890625,1.0,0.582049548625946,0.4852757155895233,0.4852757155895233,1.0,1.0,-3.0687179565429688,1.1098675727844238,1.958850383758545,0.4168955981731415,0.8967440724372864,0.8967440724372864,0.0,158.23031616210938,172.0,42937.53515625,0.0,2473.309326171875,1.0,280.35791015625,283.17254638671875,291.4314880371094,294.2196960449219,293.1499938964844,293.1499938964844,280.6499938964844,36219.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678950905799866,1.0,0.0,0.0,3.650591373443604,3.6506154537200928,8.892415621630789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.5107421875,0.0,1535.47119140625,1895.4371337890625,0.0,4022.642822265625,0.905543088912964,1.0,0.0,3.0,1.0,0.0
12225420,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9806049466133118,0.6107892394065857,0.5510554313659668,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.905005156993866,0.4890109002590179,0.4645407497882843,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8159046769142151,0.3543336987495422,0.2500525116920471,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7812629342079163,0.3110530376434326,0.2977989315986633,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6939764618873596,0.2149324566125869,0.9843677878379822,284.88555908203125,284.95001220703125,299.8133239746094,288.3753356933594,298.1532897949219,297.2205505371094,284.8869323730469,1.0,0.5850265026092529,0.4833097755908966,0.4833097755908966,1.0,1.0,-3.059222221374512,1.1020219326019287,1.9572001695632928,0.4108293652534485,0.8972681760787964,0.8972681760787964,0.0,165.4762725830078,175.0,41933.75390625,0.0,2492.990234375,1.0,280.6419677734375,283.38787841796875,291.3360290527344,293.9913024902344,293.1499938964844,293.1499938964844,280.95001220703125,36113.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555891752243042,1.0,0.0,0.0,3.6455657482147217,3.645589828491211,8.867948508850532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.3330078125,0.0,1529.090576171875,1895.4371337890625,0.0,3913.171630859375,0.9043747782707214,1.0,0.0,3.0,1.0,0.0
12225480,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9806049466133118,0.6107892394065857,0.5510554313659668,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.905005156993866,0.4890109002590179,0.4645407497882843,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8159046769142151,0.3543336987495422,0.2500525116920471,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7812629342079163,0.3110530376434326,0.2977989315986633,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6939764618873596,0.2149324566125869,0.9843677878379822,284.88555908203125,284.95001220703125,299.8133239746094,288.3753356933594,298.1532897949219,297.2205505371094,284.8869323730469,1.0,0.5850265026092529,0.4833097755908966,0.4833097755908966,1.0,1.0,-3.059222221374512,1.1020219326019287,1.9572001695632928,0.4108293652534485,0.8972681760787964,0.8972681760787964,0.0,165.4762725830078,175.0,41933.75390625,0.0,2492.990234375,1.0,280.6419677734375,283.38787841796875,291.3360290527344,293.9913024902344,293.1499938964844,293.1499938964844,280.95001220703125,36113.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555891752243042,1.0,0.0,0.0,3.6455657482147217,3.645589828491211,8.867948508850532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.3330078125,0.0,1529.090576171875,1895.4371337890625,0.0,3913.171630859375,0.9043747782707214,1.0,0.0,3.0,1.0,0.0
