time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.974102020263672,0.60847407579422,0.5486149191856384,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.901706874370575,0.492537647485733,0.467732310295105,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8122713565826416,0.3556953072547912,0.2509205043315887,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7776950001716614,0.3123683035373688,0.2989728450775146,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6897274255752563,0.2150499522686004,0.9844961166381836,285.0842590332031,284.95001220703125,299.8500061035156,288.3810729980469,298.16876220703125,297.229248046875,285.0859375,1.0,0.5877127647399902,0.4813438355922699,0.4813438355922699,1.0,1.0,-3.06272292137146,1.0993881225585938,1.9633347988128664,0.40720134973526,0.9006969928741455,0.9006969928741455,0.0,169.29757690429688,178.0,41066.27734375,0.0,2519.593994140625,1.0,280.9415588378906,283.62841796875,291.3231201171875,293.90118408203125,293.1499938964844,293.1499938964844,280.6499938964844,35904.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404048919677734,1.0,0.0,0.0,3.648417472839356,3.6484413146972656,8.881827397999587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.85888671875,0.0,1530.6978759765625,1895.4371337890625,0.0,3776.125732421875,0.904876947402954,1.0,0.0,3.0,1.0,0.0
12225600,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.974102020263672,0.60847407579422,0.5486149191856384,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.901706874370575,0.492537647485733,0.467732310295105,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8122713565826416,0.3556953072547912,0.2509205043315887,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7776950001716614,0.3123683035373688,0.2989728450775146,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6897274255752563,0.2150499522686004,0.9844961166381836,285.0842590332031,284.95001220703125,299.8500061035156,288.3810729980469,298.16876220703125,297.229248046875,285.0859375,1.0,0.5877127647399902,0.4813438355922699,0.4813438355922699,1.0,1.0,-3.06272292137146,1.0993881225585938,1.9633347988128664,0.40720134973526,0.9006969928741455,0.9006969928741455,0.0,169.29757690429688,178.0,41066.27734375,0.0,2519.593994140625,1.0,280.9415588378906,283.62841796875,291.3231201171875,293.90118408203125,293.1499938964844,293.1499938964844,280.6499938964844,35904.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404048919677734,1.0,0.0,0.0,3.648417472839356,3.6484413146972656,8.881827397999587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.85888671875,0.0,1530.6978759765625,1895.4371337890625,0.0,3776.125732421875,0.904876947402954,1.0,0.0,3.0,1.0,0.0
12225660,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9629243612289428,0.6024181842803955,0.5444540977478027,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8941518664360046,0.4928849935531616,0.469146728515625,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8044392466545105,0.3540360331535339,0.2505334019660949,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7701037526130676,0.3108586966991424,0.2985237240791321,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6813569068908691,0.2125974297523498,0.9778460264205932,284.8979187011719,284.95001220703125,299.8866577148437,288.3873291015625,298.1657409667969,297.2081604003906,284.8957824707031,1.0,0.5893163084983826,0.4802459180355072,0.4802459180355072,1.0,1.0,-3.0504517555236816,1.0920833349227903,1.9583685398101809,0.4028972089290619,0.8985348343849182,0.8985348343849182,0.0,174.93426513671875,181.0,41819.2421875,0.0,2525.7373046875,1.0,280.6579895019531,283.4017639160156,291.4232177734375,294.1211853027344,293.1499938964844,293.1499938964844,280.95001220703125,36037.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521095752716064,1.0,0.0,0.0,3.6479787826538086,3.648002862930298,8.879692359187175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.68798828125,0.0,1531.1998291015625,1895.4371337890625,0.0,3881.947021484375,0.9048384428024292,1.0,0.0,3.0,1.0,0.0
12225720,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9629243612289428,0.6024181842803955,0.5444540977478027,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8941518664360046,0.4928849935531616,0.469146728515625,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8044392466545105,0.3540360331535339,0.2505334019660949,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7701037526130676,0.3108586966991424,0.2985237240791321,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6813569068908691,0.2125974297523498,0.9778460264205932,284.8979187011719,284.95001220703125,299.8866577148437,288.3873291015625,298.1657409667969,297.2081604003906,284.8957824707031,1.0,0.5893163084983826,0.4802459180355072,0.4802459180355072,1.0,1.0,-3.0504517555236816,1.0920833349227903,1.9583685398101809,0.4028972089290619,0.8985348343849182,0.8985348343849182,0.0,174.93426513671875,181.0,41819.2421875,0.0,2525.7373046875,1.0,280.6579895019531,283.4017639160156,291.4232177734375,294.1211853027344,293.1499938964844,293.1499938964844,280.95001220703125,36037.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521095752716064,1.0,0.0,0.0,3.6479787826538086,3.648002862930298,8.879692359187175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.68798828125,0.0,1531.1998291015625,1895.4371337890625,0.0,3881.947021484375,0.9048384428024292,1.0,0.0,3.0,1.0,0.0
12225780,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9536577463150024,0.5985399484634399,0.5404731631278992,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8888631463050842,0.4946033358573913,0.4704628884792328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7984479069709778,0.3536946177482605,0.2501004338264465,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7644867897033691,0.3104920983314514,0.2979847490787506,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6747720837593079,0.2111649513244629,0.9707322120666504,285.0616455078125,284.95001220703125,299.92333984375,288.3946533203125,298.1723327636719,297.20184326171875,285.06268310546875,1.0,0.5901117324829102,0.4791480004787445,0.4791480004787445,1.0,1.0,-3.0375118255615234,1.0846219062805176,1.952890038490296,0.398013174533844,0.9013608694076538,0.9013608694076538,0.0,179.08538818359375,184.0,40796.84375,0.0,2522.876953125,1.0,280.9420166015625,283.6100769042969,291.35614013671875,293.9374694824219,293.1499938964844,293.1499938964844,280.6499938964844,35895.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940679132938385,1.0,0.0,0.0,3.6510729789733887,3.651096820831299,8.894761549527175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.13134765625,0.0,1533.5780029296875,1895.4371337890625,0.0,3778.6181640625,0.9054580926895142,1.0,0.0,3.0,1.0,0.0
12225840,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9536577463150024,0.5985399484634399,0.5404731631278992,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8888631463050842,0.4946033358573913,0.4704628884792328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7984479069709778,0.3536946177482605,0.2501004338264465,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7644867897033691,0.3104920983314514,0.2979847490787506,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6747720837593079,0.2111649513244629,0.9707322120666504,285.0616455078125,284.95001220703125,299.92333984375,288.3946533203125,298.1723327636719,297.20184326171875,285.06268310546875,1.0,0.5901117324829102,0.4791480004787445,0.4791480004787445,1.0,1.0,-3.0375118255615234,1.0846219062805176,1.952890038490296,0.398013174533844,0.9013608694076538,0.9013608694076538,0.0,179.08538818359375,184.0,40796.84375,0.0,2522.876953125,1.0,280.9420166015625,283.6100769042969,291.35614013671875,293.9374694824219,293.1499938964844,293.1499938964844,280.6499938964844,35895.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940679132938385,1.0,0.0,0.0,3.6510729789733887,3.651096820831299,8.894761549527175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.13134765625,0.0,1533.5780029296875,1895.4371337890625,0.0,3778.6181640625,0.9054580926895142,1.0,0.0,3.0,1.0,0.0
12225900,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9504615068435668,0.596418559551239,0.538978636264801,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8875882625579834,0.4954856038093567,0.4715180397033691,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7967674136161804,0.3535967469215393,0.250172883272171,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7629240155220032,0.3104246854782104,0.2980630993843078,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6727700233459473,0.2106391787528991,0.9687988758087158,284.9281921386719,284.95001220703125,299.9416809082031,288.39874267578125,298.1764221191406,297.19989013671875,284.920166015625,1.0,0.5906086564064026,0.4785990417003631,0.4785990417003631,1.0,1.0,-3.0348429679870605,1.082408785820007,1.9524341821670528,0.3963595926761627,0.899944007396698,0.899944007396698,0.0,180.5164031982422,184.0,41569.06640625,0.0,2525.260986328125,1.0,280.6988220214844,283.43780517578125,291.42901611328125,294.1445007324219,293.1499938964844,293.1499938964844,280.6499938964844,35968.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947232723236084,1.0,0.0,0.0,3.6518187522888175,3.651842594146729,8.898395549294946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.21826171875,0.0,1534.9595947265625,1895.4371337890625,0.0,3837.99853515625,0.9056199193000792,1.0,0.0,3.0,1.0,0.0
12225960,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9462267756462096,0.5937365889549255,0.5368320941925049,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8855972290039062,0.4960222542285919,0.4722140431404114,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7944183945655823,0.3532074987888336,0.2500316500663757,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7608043551445007,0.3101466596126556,0.2979489862918854,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6702920198440552,0.2099774926900863,0.966418981552124,284.8769226074219,284.95001220703125,299.9599914550781,288.403076171875,298.1785888671875,297.19482421875,284.8752746582031,1.0,0.5910016298294067,0.4781334102153778,0.4781334102153778,1.0,1.0,-3.029935121536255,1.079456090927124,1.9504790306091309,0.3944902718067169,0.8989035487174988,0.8989035487174988,0.0,182.2725982666016,187.0,41609.05859375,0.0,2525.100341796875,1.0,280.6574401855469,283.3851318359375,291.4350280761719,294.12176513671875,293.1499938964844,293.1499938964844,280.95001220703125,36047.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950874388217926,1.0,0.0,0.0,3.650184154510498,3.6502082347869873,8.890431786312547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.412109375,0.0,1533.7296142578125,1895.4371337890625,0.0,3870.8359375,0.9053383469581604,1.0,0.0,3.0,1.0,0.0
12226020,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9395824670791626,0.5904567837715149,0.5334229469299316,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8830798268318176,0.4982616901397705,0.4740543365478515,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7911009788513184,0.3534515798091888,0.2500391900539398,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7578219175338745,0.310386449098587,0.2980265915393829,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6665602326393127,0.20927295088768,0.9628019332885742,285.04949951171875,284.95001220703125,299.9966735839844,288.4125061035156,298.1903076171875,297.19586181640625,285.0508117675781,1.0,0.5918769836425781,0.4772021174430847,0.4772021174430847,1.0,1.0,-3.023791551589966,1.0750694274902344,1.948722124099732,0.391208678483963,0.9016332626342772,0.9016332626342772,0.0,185.0440216064453,190.0,40674.328125,0.0,2527.865966796875,1.0,280.9420166015625,283.6004638671875,291.3700561523437,293.9414978027344,293.1499938964844,293.1499938964844,280.6499938964844,35906.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384580850601196,1.0,0.0,0.0,3.652856349945069,3.6528804302215576,8.903452908270992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.00537109375,0.0,1535.6463623046875,1895.4371337890625,0.0,3758.415283203125,0.9058648943901062,1.0,0.0,3.0,1.0,0.0
12226080,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9395824670791626,0.5904567837715149,0.5334229469299316,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8830798268318176,0.4982616901397705,0.4740543365478515,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7911009788513184,0.3534515798091888,0.2500391900539398,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7578219175338745,0.310386449098587,0.2980265915393829,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6665602326393127,0.20927295088768,0.9628019332885742,285.04949951171875,284.95001220703125,299.9966735839844,288.4125061035156,298.1903076171875,297.19586181640625,285.0508117675781,1.0,0.5918769836425781,0.4772021174430847,0.4772021174430847,1.0,1.0,-3.023791551589966,1.0750694274902344,1.948722124099732,0.391208678483963,0.9016332626342772,0.9016332626342772,0.0,185.0440216064453,190.0,40674.328125,0.0,2527.865966796875,1.0,280.9420166015625,283.6004638671875,291.3700561523437,293.9414978027344,293.1499938964844,293.1499938964844,280.6499938964844,35906.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384580850601196,1.0,0.0,0.0,3.652856349945069,3.6528804302215576,8.903452908270992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.00537109375,0.0,1535.6463623046875,1895.4371337890625,0.0,3758.415283203125,0.9058648943901062,1.0,0.0,3.0,1.0,0.0
12226140,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9331687092781068,0.5860254764556885,0.5301225781440735,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8808794617652893,0.499924749135971,0.4760633409023285,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7881537675857544,0.3532757461071014,0.2502056360244751,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7552123665809631,0.3103494942188263,0.2983148097991943,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6633411049842834,0.2084895521402359,0.9604878425598145,284.8697204589844,284.95001220703125,300.0333251953125,288.4229736328125,298.1990661621094,297.1923828125,284.8681640625,1.0,0.593010425567627,0.4762708246707916,0.4762708246707916,1.0,1.0,-3.020012140274048,1.0716077089309692,1.9484044313430784,0.3885596096515655,0.8991098999977112,0.8991098999977112,0.0,187.8230895996093,193.0,41530.9140625,0.0,2535.0830078125,1.0,280.657958984375,283.3794860839844,291.45428466796875,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36056.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486383199691772,1.0,0.0,0.0,3.651598691940308,3.651622772216797,8.89732405084942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9912109375,0.0,1535.3734130859375,1895.4371337890625,0.0,3850.6865234375,0.9056612253189088,1.0,0.0,3.0,1.0,0.0
12226200,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9331687092781068,0.5860254764556885,0.5301225781440735,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8808794617652893,0.499924749135971,0.4760633409023285,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7881537675857544,0.3532757461071014,0.2502056360244751,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7552123665809631,0.3103494942188263,0.2983148097991943,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6633411049842834,0.2084895521402359,0.9604878425598145,284.8697204589844,284.95001220703125,300.0333251953125,288.4229736328125,298.1990661621094,297.1923828125,284.8681640625,1.0,0.593010425567627,0.4762708246707916,0.4762708246707916,1.0,1.0,-3.020012140274048,1.0716077089309692,1.9484044313430784,0.3885596096515655,0.8991098999977112,0.8991098999977112,0.0,187.8230895996093,193.0,41530.9140625,0.0,2535.0830078125,1.0,280.657958984375,283.3794860839844,291.45428466796875,294.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,36056.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486383199691772,1.0,0.0,0.0,3.651598691940308,3.651622772216797,8.89732405084942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9912109375,0.0,1535.3734130859375,1895.4371337890625,0.0,3850.6865234375,0.9056612253189088,1.0,0.0,3.0,1.0,0.0
12226260,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.928032398223877,0.5835709571838379,0.527482271194458,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8789791464805603,0.5016155242919922,0.4774186611175537,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7857030630111694,0.3535133600234985,0.2502310574054718,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.753048300743103,0.3105793297290802,0.2984139919281006,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6607242822647095,0.2080625295639038,0.9582961797714232,285.0317077636719,284.95001220703125,300.0611877441406,288.4316101074219,298.2080993652344,297.1935119628906,285.0348815917969,1.0,0.5938126444816589,0.4755188524723053,0.4755188524723053,1.0,1.0,-3.0159738063812256,1.0684353113174438,1.9475386142730715,0.3860825002193451,0.9013320803642272,0.9013320803642272,0.0,190.0340576171875,193.0,40642.4453125,0.0,2538.88037109375,1.0,280.9309997558594,283.58319091796875,291.3854675292969,293.9428100585937,293.1499938964844,293.1499938964844,280.95001220703125,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381511211395264,1.0,0.0,0.0,3.652875661849976,3.6528995037078857,8.903546699912113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.01708984375,0.0,1535.9073486328125,1895.4371337890625,0.0,3755.619873046875,0.9059010744094848,1.0,0.0,3.0,1.0,0.0
12226320,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9269772171974182,0.5829994678497314,0.5269614458084106,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8787901997566223,0.5022900700569153,0.4780389666557312,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7853267788887024,0.3537198007106781,0.2503642141819,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7527074217796326,0.3107559084892273,0.2985717952251434,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6602287888526917,0.2080173641443252,0.9580509066581726,285.0447082519531,284.95001220703125,300.07000732421875,288.4344482421875,298.2118835449219,297.1952819824219,285.0461120605469,1.0,0.5941388010978699,0.4752813875675201,0.4752813875675201,1.0,1.0,-3.016146659851074,1.0680105686187744,1.9481359720230105,0.3855648934841156,0.9017911553382874,0.9017911553382874,0.0,190.54400634765625,196.0,40627.50390625,0.0,2541.833251953125,1.0,280.9420471191406,283.5965270996094,291.3931884765625,293.9608154296875,293.1499938964844,293.1499938964844,280.6499938964844,35914.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936511218547821,1.0,0.0,0.0,3.653961658477783,3.653985738754273,8.908842232813186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.24853515625,0.0,1536.9375,1895.4371337890625,0.0,3740.675048828125,0.9061180353164672,1.0,0.0,3.0,1.0,0.0
12226380,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.92086923122406,0.5787809491157532,0.523854672908783,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8767776489257812,0.5040061473846436,0.4801133573055267,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7826499342918396,0.3536912798881531,0.2506403028964996,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7503432631492615,0.3108110725879669,0.2989616692066192,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6573604345321655,0.207375481724739,0.9564533233642578,284.8665771484375,284.95001220703125,300.1066589355469,288.4468688964844,298.2210693359375,297.1927490234375,284.8650817871094,1.0,0.5954841375350952,0.4742919504642486,0.4742919504642486,1.0,1.0,-3.013794422149658,1.0649902820587158,1.9488041400909424,0.3830366134643554,0.8992379307746887,0.8992379307746887,0.0,193.3917999267578,199.0,41500.83984375,0.0,2552.051513671875,1.0,280.657958984375,283.37677001953125,291.4795837402344,294.1575012207031,293.1499938964844,293.1499938964844,280.95001220703125,36062.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469948410987854,1.0,0.0,0.0,3.652475357055664,3.652499437332153,8.90159583377681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.78076171875,0.0,1536.394775390625,1895.4371337890625,0.0,3835.849365234375,0.9058617353439332,1.0,0.0,3.0,1.0,0.0
12226440,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.92086923122406,0.5787809491157532,0.523854672908783,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8767776489257812,0.5040061473846436,0.4801133573055267,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7826499342918396,0.3536912798881531,0.2506403028964996,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7503432631492615,0.3108110725879669,0.2989616692066192,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6573604345321655,0.207375481724739,0.9564533233642578,284.8665771484375,284.95001220703125,300.1066589355469,288.4468688964844,298.2210693359375,297.1927490234375,284.8650817871094,1.0,0.5954841375350952,0.4742919504642486,0.4742919504642486,1.0,1.0,-3.013794422149658,1.0649902820587158,1.9488041400909424,0.3830366134643554,0.8992379307746887,0.8992379307746887,0.0,193.3917999267578,199.0,41500.83984375,0.0,2552.051513671875,1.0,280.657958984375,283.37677001953125,291.4795837402344,294.1575012207031,293.1499938964844,293.1499938964844,280.95001220703125,36062.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469948410987854,1.0,0.0,0.0,3.652475357055664,3.652499437332153,8.90159583377681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.78076171875,0.0,1536.394775390625,1895.4371337890625,0.0,3835.849365234375,0.9058617353439332,1.0,0.0,3.0,1.0,0.0
12226500,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9173012375831604,0.5770313143730164,0.5219924449920654,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8753328323364258,0.5049946308135986,0.4808990061283111,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7808998823165894,0.3537904918193817,0.250627189874649,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7488018870353699,0.3108990490436554,0.298984557390213,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6555799245834351,0.2070721983909607,0.9550228118896484,284.9956359863281,284.95001220703125,300.125,288.4534606933594,298.22625732421875,297.1924743652344,285.00341796875,1.0,0.5960637927055359,0.4737972617149353,0.4737972617149353,1.0,1.0,-3.0107879638671875,1.0627562999725342,1.948031663894653,0.3813507258892059,0.900768518447876,0.900768518447876,0.0,195.02395629882807,199.0,40685.32421875,0.0,2554.779296875,1.0,280.90118408203125,283.545654296875,291.4158935546875,293.9564819335937,293.1499938964844,293.1499938964844,280.95001220703125,35992.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396486282348632,1.0,0.0,0.0,3.652423620223999,3.652447700500488,8.901344017431256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.13916015625,0.0,1535.8104248046875,1895.4371337890625,0.0,3769.24951171875,0.9058579206466676,1.0,0.0,3.0,1.0,0.0
12226560,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.915014624595642,0.575920581817627,0.5208484530448914,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8747965097427368,0.5063961148262024,0.482115238904953,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7800243496894836,0.3542631268501282,0.2508899867534637,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7480012774467468,0.3112733960151672,0.29927858710289,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6544963717460632,0.2069955319166183,0.954484224319458,285.0436096191406,284.95001220703125,300.1433410644531,288.46026611328125,298.2341613769531,297.1962280273437,285.0449523925781,1.0,0.5967798233032227,0.4733081459999084,0.4733081459999084,1.0,1.0,-3.0108911991119385,1.0617762804031372,1.949114799499512,0.3802056908607483,0.9019120335578918,0.9019120335578918,0.0,196.20538330078125,202.0,40609.79296875,0.0,2561.0517578125,1.0,280.94256591796875,283.59552001953125,291.41943359375,293.98583984375,293.1499938964844,293.1499938964844,280.6499938964844,35917.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935033082962036,1.0,0.0,0.0,3.654681205749512,3.654705286026001,8.912350608625275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.3251953125,0.0,1537.7662353515625,1895.4371337890625,0.0,3727.18701171875,0.9062814712524414,1.0,0.0,3.0,1.0,0.0
12226620,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9093971252441406,0.5718757510185242,0.5178986191749573,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.872898280620575,0.5081174969673157,0.4842041730880737,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7775585651397705,0.3543582558631897,0.2512552142143249,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7457935810089111,0.3113681375980377,0.2997122704982757,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.651852011680603,0.2064234614372253,0.9532285928726196,284.8658142089844,284.95001220703125,300.17999267578125,288.4745483398437,298.2434997558594,297.19403076171875,284.8643493652344,1.0,0.5982552766799927,0.4723299145698547,0.4723299145698547,1.0,1.0,-3.0093159675598145,1.0590797662734983,1.9502363204956048,0.3778222501277923,0.8993489146232605,0.8993489146232605,0.0,199.1235198974609,205.0,41493.6015625,0.0,2573.06396484375,1.0,280.657958984375,283.3758239746094,291.5078125,294.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456522464752196,1.0,0.0,0.0,3.653090238571167,3.653114318847656,8.90459318725334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.93115234375,0.0,1537.0992431640625,1895.4371337890625,0.0,3823.7109375,0.9060013294219972,1.0,0.0,3.0,1.0,0.0
12226680,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9093971252441406,0.5718757510185242,0.5178986191749573,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.872898280620575,0.5081174969673157,0.4842041730880737,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7775585651397705,0.3543582558631897,0.2512552142143249,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7457935810089111,0.3113681375980377,0.2997122704982757,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.651852011680603,0.2064234614372253,0.9532285928726196,284.8658142089844,284.95001220703125,300.17999267578125,288.4745483398437,298.2434997558594,297.19403076171875,284.8643493652344,1.0,0.5982552766799927,0.4723299145698547,0.4723299145698547,1.0,1.0,-3.0093159675598145,1.0590797662734983,1.9502363204956048,0.3778222501277923,0.8993489146232605,0.8993489146232605,0.0,199.1235198974609,205.0,41493.6015625,0.0,2573.06396484375,1.0,280.657958984375,283.3758239746094,291.5078125,294.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456522464752196,1.0,0.0,0.0,3.653090238571167,3.653114318847656,8.90459318725334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.93115234375,0.0,1537.0992431640625,1895.4371337890625,0.0,3823.7109375,0.9060013294219972,1.0,0.0,3.0,1.0,0.0
12226740,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9041755199432372,0.569164514541626,0.5150362253189087,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.871035635471344,0.5105099081993103,0.4862100183963775,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.775152325630188,0.3550555408000946,0.2515933215618133,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7436050176620483,0.3118622303009033,0.3000622093677521,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6492024660110474,0.2060995548963546,0.9515328407287598,285.0431213378906,284.95001220703125,300.2166748046875,288.48974609375,298.2566833496094,297.19775390625,285.04461669921875,1.0,0.5996546745300293,0.4713517129421234,0.4713517129421234,1.0,1.0,-3.0070650577545166,1.0561286211013794,1.9509364366531368,0.3751038908958435,0.9020251035690308,0.9020251035690308,0.0,201.98817443847656,208.0,40613.3046875,0.0,2583.524169921875,1.0,280.9420471191406,283.5945739746094,291.44976806640625,294.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,35919.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933772087097168,1.0,0.0,0.0,3.6552422046661377,3.655266284942627,8.915087619243423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.46044921875,0.0,1538.4056396484375,1895.4371337890625,0.0,3715.667236328125,0.9064087867736816,1.0,0.0,3.0,1.0,0.0
12226800,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9041755199432372,0.569164514541626,0.5150362253189087,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.871035635471344,0.5105099081993103,0.4862100183963775,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.775152325630188,0.3550555408000946,0.2515933215618133,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7436050176620483,0.3118622303009033,0.3000622093677521,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6492024660110474,0.2060995548963546,0.9515328407287598,285.0431213378906,284.95001220703125,300.2166748046875,288.48974609375,298.2566833496094,297.19775390625,285.04461669921875,1.0,0.5996546745300293,0.4713517129421234,0.4713517129421234,1.0,1.0,-3.0070650577545166,1.0561286211013794,1.9509364366531368,0.3751038908958435,0.9020251035690308,0.9020251035690308,0.0,201.98817443847656,208.0,40613.3046875,0.0,2583.524169921875,1.0,280.9420471191406,283.5945739746094,291.44976806640625,294.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,35919.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933772087097168,1.0,0.0,0.0,3.6552422046661377,3.655266284942627,8.915087619243423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.46044921875,0.0,1538.4056396484375,1895.4371337890625,0.0,3715.667236328125,0.9064087867736816,1.0,0.0,3.0,1.0,0.0
12226860,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8992407321929932,0.5652714967727661,0.5122140645980835,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8692460656166077,0.5122172832489014,0.4882888495922088,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7728984951972961,0.3552717268466949,0.2520424425601959,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7415373921394348,0.3119799792766571,0.3005191087722778,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6467528343200684,0.2055746614933014,0.9504950642585754,284.8665771484375,284.95001220703125,300.2533264160156,288.5057983398437,298.2659606933594,297.1956481933594,284.8651428222656,1.0,0.6012135744094849,0.4703660309314728,0.4703660309314728,1.0,1.0,-3.006021976470948,1.053617238998413,1.952404856681824,0.3727818727493286,0.8994826674461365,0.8994826674461365,0.0,204.9497985839844,211.0,41502.65625,0.0,2596.740234375,1.0,280.657958984375,283.3759155273437,291.539306640625,294.2170104980469,293.1499938964844,293.1499938964844,280.95001220703125,36065.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444186687469482,1.0,0.0,0.0,3.6536569595336914,3.6536810398101807,8.907356345844164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.9609375,0.0,1537.730224609375,1895.4371337890625,0.0,3812.544677734375,0.906128227710724,1.0,0.0,3.0,1.0,0.0
12226920,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8992407321929932,0.5652714967727661,0.5122140645980835,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8692460656166077,0.5122172832489014,0.4882888495922088,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7728984951972961,0.3552717268466949,0.2520424425601959,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7415373921394348,0.3119799792766571,0.3005191087722778,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6467528343200684,0.2055746614933014,0.9504950642585754,284.8665771484375,284.95001220703125,300.2533264160156,288.5057983398437,298.2659606933594,297.1956481933594,284.8651428222656,1.0,0.6012135744094849,0.4703660309314728,0.4703660309314728,1.0,1.0,-3.006021976470948,1.053617238998413,1.952404856681824,0.3727818727493286,0.8994826674461365,0.8994826674461365,0.0,204.9497985839844,211.0,41502.65625,0.0,2596.740234375,1.0,280.657958984375,283.3759155273437,291.539306640625,294.2170104980469,293.1499938964844,293.1499938964844,280.95001220703125,36065.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444186687469482,1.0,0.0,0.0,3.6536569595336914,3.6536810398101807,8.907356345844164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.9609375,0.0,1537.730224609375,1895.4371337890625,0.0,3812.544677734375,0.906128227710724,1.0,0.0,3.0,1.0,0.0
12226980,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8944854140281677,0.5626970529556274,0.5094785690307617,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8675022125244141,0.5146005749702454,0.4902837872505188,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7707160711288452,0.3560962378978729,0.2524681091308594,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7394925355911255,0.3124969899654388,0.300890564918518,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6442990899085999,0.2052938938140869,0.9489998817443848,285.0446472167969,284.95001220703125,300.2900085449219,288.522705078125,298.2791442871094,297.19952392578125,285.0461730957031,1.0,0.6026846170425415,0.4693803489208221,0.4693803489208221,1.0,1.0,-3.0042827129364014,1.05084228515625,1.953440427780152,0.3701225221157074,0.9021841287612916,0.9021841287612916,0.0,207.84117126464844,214.0,40630.05078125,0.0,2608.278564453125,1.0,280.9420471191406,283.59521484375,291.48291015625,294.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325680732727052,1.0,0.0,0.0,3.655850648880005,3.655874729156494,8.918055414142145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.138671875,0.0,1539.0753173828125,1895.4371337890625,0.0,3704.65771484375,0.906544268131256,1.0,0.0,3.0,1.0,0.0
12227040,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8944854140281677,0.5626970529556274,0.5094785690307617,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8675022125244141,0.5146005749702454,0.4902837872505188,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7707160711288452,0.3560962378978729,0.2524681091308594,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7394925355911255,0.3124969899654388,0.300890564918518,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6442990899085999,0.2052938938140869,0.9489998817443848,285.0446472167969,284.95001220703125,300.2900085449219,288.522705078125,298.2791442871094,297.19952392578125,285.0461730957031,1.0,0.6026846170425415,0.4693803489208221,0.4693803489208221,1.0,1.0,-3.0042827129364014,1.05084228515625,1.953440427780152,0.3701225221157074,0.9021841287612916,0.9021841287612916,0.0,207.84117126464844,214.0,40630.05078125,0.0,2608.278564453125,1.0,280.9420471191406,283.59521484375,291.48291015625,294.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325680732727052,1.0,0.0,0.0,3.655850648880005,3.655874729156494,8.918055414142145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.138671875,0.0,1539.0753173828125,1895.4371337890625,0.0,3704.65771484375,0.906544268131256,1.0,0.0,3.0,1.0,0.0
12227100,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8926328420639038,0.5611223578453064,0.5084688663482666,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8670685291290283,0.5156577825546265,0.4915390312671661,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.770073652267456,0.3564398884773254,0.252865731716156,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7388443946838379,0.3127074539661407,0.3012632131576538,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.6434497833251953,0.2051581740379333,0.9489867687225342,284.9156494140625,284.95001220703125,300.3083190917969,288.5314636230469,298.28515625,297.2005615234375,284.90789794921875,1.0,0.6035513281822205,0.4688875079154968,0.4688875079154968,1.0,1.0,-3.0054919719696045,1.050268530845642,1.9552234411239624,0.3692473769187927,0.9007296562194824,0.9007296562194824,0.0,209.1005401611328,214.0,41448.0703125,0.0,2617.03662109375,1.0,280.6986999511719,283.4260559082031,291.56268310546875,294.2673034667969,293.1499938964844,293.1499938964844,280.6499938964844,35988.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393340349197388,1.0,0.0,0.0,3.6562554836273193,3.6562795639038086,8.920030722947558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.47412109375,0.0,1540.0521240234375,1895.4371337890625,0.0,3766.387451171875,0.9066272377967834,1.0,0.0,3.0,1.0,0.0
12227160,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8898162841796875,0.558955729007721,0.5067905187606812,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8658396601676941,0.5162919163703918,0.4923527240753174,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7686929702758789,0.3564397096633911,0.2530070543289184,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7375706434249878,0.3126363456249237,0.3013695776462555,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6420409679412842,0.2048108130693435,0.9481507539749146,284.8680725097656,284.95001220703125,300.32666015625,288.5404357910156,298.28839111328125,297.197509765625,284.8667297363281,1.0,0.6043062210083008,0.4684034287929535,0.4684034287929535,1.0,1.0,-3.003750324249268,1.0485379695892334,1.955212473869324,0.3678919076919555,0.8996675610542297,0.8996675610542297,0.0,210.81651306152344,217.0,41527.37109375,0.0,2622.515869140625,1.0,280.65740966796875,283.37628173828125,291.5745544433594,294.2535400390625,293.1499938964844,293.1499938964844,280.95001220703125,36063.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432598352432252,1.0,0.0,0.0,3.654344081878662,3.654368162155152,8.910707265386009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.25244140625,0.0,1538.4837646484375,1895.4371337890625,0.0,3802.04345703125,0.9062811732292176,1.0,0.0,3.0,1.0,0.0
12227220,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8852972984313965,0.5565087199211121,0.5041694045066833,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8642047643661499,0.5186589360237122,0.4943277835845947,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7667245268821716,0.3573902547359466,0.2535187005996704,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7356538772583008,0.3131723999977112,0.3017574250698089,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6397616863250732,0.2045674622058868,0.9468252062797546,285.04736328125,284.95001220703125,300.36334228515625,288.5589294433594,298.30157470703125,297.20147705078125,285.04888916015625,1.0,0.6058336496353149,0.4674352705478668,0.4674352705478668,1.0,1.0,-3.0024516582489014,1.0459630489349363,1.9564886093139648,0.365333616733551,0.902415096759796,0.902415096759796,0.0,213.7250213623047,220.0,40660.484375,0.0,2634.95849609375,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882263183594,293.1499938964844,293.1499938964844,280.6499938964844,35915.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314205646514891,1.0,0.0,0.0,3.65665864944458,3.656682729721069,8.921998073674331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.701171875,0.0,1539.9532470703125,1895.4371337890625,0.0,3694.155517578125,0.9067230224609376,1.0,0.0,3.0,1.0,0.0
12227280,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8852972984313965,0.5565087199211121,0.5041694045066833,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8642047643661499,0.5186589360237122,0.4943277835845947,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7667245268821716,0.3573902547359466,0.2535187005996704,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7356538772583008,0.3131723999977112,0.3017574250698089,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6397616863250732,0.2045674622058868,0.9468252062797546,285.04736328125,284.95001220703125,300.36334228515625,288.5589294433594,298.30157470703125,297.20147705078125,285.04888916015625,1.0,0.6058336496353149,0.4674352705478668,0.4674352705478668,1.0,1.0,-3.0024516582489014,1.0459630489349363,1.9564886093139648,0.365333616733551,0.902415096759796,0.902415096759796,0.0,213.7250213623047,220.0,40660.484375,0.0,2634.95849609375,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882263183594,293.1499938964844,293.1499938964844,280.6499938964844,35915.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314205646514891,1.0,0.0,0.0,3.65665864944458,3.656682729721069,8.921998073674331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.701171875,0.0,1539.9532470703125,1895.4371337890625,0.0,3694.155517578125,0.9067230224609376,1.0,0.0,3.0,1.0,0.0
12227340,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808706998825073,0.5529061555862427,0.5015963912010193,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8626466393470764,0.5203254818916321,0.4963744878768921,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7649069428443909,0.3578536510467529,0.2541408836841583,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338523268699646,0.3133284747600555,0.3022518754005432,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6376652717590332,0.2041202038526535,0.9461331367492676,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.3107604980469,297.199462890625,284.8704833984375,1.0,0.6075061559677124,0.4664671123027801,0.4664671123027801,1.0,1.0,-3.002338409423828,1.0438312292099,1.958507061004639,0.3631820678710937,0.8999505043029785,0.8999505043029785,0.0,216.7147674560547,223.0,41562.640625,0.0,2650.057373046875,1.0,280.6579284667969,283.3785400390625,291.6119079589844,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36058.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942111313343048,1.0,0.0,0.0,3.6553122997283936,3.655336380004883,8.915429248190776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.30908203125,0.0,1539.5269775390625,1895.4371337890625,0.0,3791.624755859375,0.9064942598342896,1.0,0.0,3.0,1.0,0.0
