time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808706998825073,0.5529061555862427,0.5015963912010193,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8626466393470764,0.5203254818916321,0.4963744878768921,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7649069428443909,0.3578536510467529,0.2541408836841583,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338523268699646,0.3133284747600555,0.3022518754005432,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6376652717590332,0.2041202038526535,0.9461331367492676,284.87188720703125,284.95001220703125,300.3999938964844,288.5782165527344,298.3107604980469,297.199462890625,284.8704833984375,1.0,0.6075061559677124,0.4664671123027801,0.4664671123027801,1.0,1.0,-3.002338409423828,1.0438312292099,1.958507061004639,0.3631820678710937,0.8999505043029785,0.8999505043029785,0.0,216.7147674560547,223.0,41562.640625,0.0,2650.057373046875,1.0,280.6579284667969,283.3785400390625,291.6119079589844,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36058.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942111313343048,1.0,0.0,0.0,3.6553122997283936,3.655336380004883,8.915429248190776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.30908203125,0.0,1539.5269775390625,1895.4371337890625,0.0,3791.624755859375,0.9064942598342896,1.0,0.0,3.0,1.0,0.0
12227460,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.8755865693092346,0.5487077832221985,0.4982530772686004,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8599615693092346,0.5207698941230774,0.4971665441989898,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7620949149131775,0.357477456331253,0.2541222870349884,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.7312161922454834,0.3127964437007904,0.3020588159561157,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6348633766174316,0.2032150626182556,0.9434016346931458,284.681396484375,284.95001220703125,300.4307861328125,288.594970703125,298.3128662109375,297.1896057128906,284.67852783203125,1.0,0.6085405945777893,0.4656946361064911,0.4656946361064911,1.0,1.0,-2.9957404136657715,1.0395524501800537,1.9561879634857176,0.360315203666687,0.8953096270561218,0.8953096270561218,0.0,219.9778594970703,223.0,42382.74609375,0.0,2654.13037109375,1.0,280.3646545410156,283.1476745605469,291.6499328613281,294.41192626953125,293.1499938964844,293.1499938964844,280.3500061035156,36267.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537767767906188,1.0,0.0,0.0,3.6472647190094,3.6472887992858887,8.876216384123836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.07666015625,0.0,1532.1260986328125,1895.4371337890625,0.0,3896.921875,0.9048236608505248,1.0,0.0,3.0,1.0,0.0
12227520,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.8744907379150391,0.547905683517456,0.497533917427063,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8593636155128479,0.520826518535614,0.49723881483078,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7614771127700806,0.3573843538761139,0.2540723383426666,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7306378483772278,0.3126679062843323,0.3019651770591736,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.6342536807060242,0.2030130624771118,0.9426538944244384,284.6727294921875,284.95001220703125,300.4366760253906,288.5982360839844,298.3131103515625,297.1875305175781,284.671142578125,1.0,0.6086887121200562,0.465547502040863,0.465547502040863,1.0,1.0,-2.99389123916626,1.0385053157806396,1.95538592338562,0.3596540093421936,0.894611656665802,0.894611656665802,0.0,220.63522338867188,226.0,42372.9453125,0.0,2653.954345703125,1.0,280.35809326171875,283.13946533203125,291.6423034667969,294.39263916015625,293.1499938964844,293.1499938964844,280.6499938964844,36292.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542741775512696,1.0,0.0,0.0,3.645175457000733,3.6451995372772217,8.866050507094769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.99951171875,0.0,1529.9913330078125,1895.4371337890625,0.0,3901.384521484375,0.9043803215026855,1.0,0.0,3.0,1.0,0.0
12227580,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8697018623352051,0.5450401902198792,0.4944343566894531,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572653532028198,0.5225684642791748,0.4985372722148895,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591773271560669,0.3579955697059631,0.2542927861213684,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.728306770324707,0.31275075674057,0.3018701672554016,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315621137619019,0.2023719400167465,0.939367175102234,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.3234558105469,297.1876220703125,284.8525695800781,1.0,0.6097307205200195,0.4646279215812683,0.4646279215812683,1.0,1.0,-2.9879133701324463,1.034179449081421,1.953733801841736,0.3563332557678222,0.8947258591651917,0.8947258591651917,0.0,223.68093872070312,229.0,41435.47265625,0.0,2658.088623046875,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1924133300781,293.1499938964844,293.1499938964844,280.95001220703125,36176.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403480291366576,1.0,0.0,0.0,3.637705326080322,3.637729167938232,8.829748026073503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.5859375,0.0,1520.8519287109375,1895.4371337890625,0.0,3775.608642578125,0.902663230895996,1.0,0.0,3.0,1.0,0.0
12227640,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8697018623352051,0.5450401902198792,0.4944343566894531,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572653532028198,0.5225684642791748,0.4985372722148895,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591773271560669,0.3579955697059631,0.2542927861213684,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.728306770324707,0.31275075674057,0.3018701672554016,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315621137619019,0.2023719400167465,0.939367175102234,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.3234558105469,297.1876220703125,284.8525695800781,1.0,0.6097307205200195,0.4646279215812683,0.4646279215812683,1.0,1.0,-2.9879133701324463,1.034179449081421,1.953733801841736,0.3563332557678222,0.8947258591651917,0.8947258591651917,0.0,223.68093872070312,229.0,41435.47265625,0.0,2658.088623046875,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1924133300781,293.1499938964844,293.1499938964844,280.95001220703125,36176.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403480291366576,1.0,0.0,0.0,3.637705326080322,3.637729167938232,8.829748026073503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.5859375,0.0,1520.8519287109375,1895.4371337890625,0.0,3775.608642578125,0.902663230895996,1.0,0.0,3.0,1.0,0.0
12227700,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8683368563652039,0.544342041015625,0.493614137172699,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8570847511291504,0.5239968299865723,0.4997266829013824,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7588798999786377,0.3588049709796905,0.2547591924667358,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7278652787208557,0.313193529844284,0.3021904230117798,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6308993101119995,0.2023793160915374,0.9390597939491272,285.0004577636719,284.95001220703125,300.4916687011719,288.62957763671875,298.33221435546875,297.1928100585937,285.0092163085937,1.0,0.6104607582092285,0.4641681313514709,0.4641681313514709,1.0,1.0,-2.9889280796051025,1.033593773841858,1.955334186553955,0.355377733707428,0.8965067863464355,0.8965067863464355,0.0,224.7186889648437,229.0,40647.15625,0.0,2665.328857421875,1.0,280.8982238769531,283.5499267578125,291.5442810058594,294.0523986816406,293.1499938964844,293.1499938964844,280.95001220703125,36058.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298272132873536,1.0,0.0,0.0,3.636842966079712,3.636867046356201,8.825562645142782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.3447265625,0.0,1519.013671875,1895.4371337890625,0.0,3679.5576171875,0.902430772781372,1.0,0.0,3.0,1.0,0.0
12227760,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.867523193359375,0.5439513921737671,0.4932266473770141,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8573818206787109,0.5256931185722351,0.5012658834457397,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7590588927268982,0.3598651885986328,0.2554571330547333,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7278380990028381,0.3138507902622223,0.3027639389038086,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6306453943252563,0.2025819420814514,0.9397463798522948,285.0559387207031,284.95001220703125,300.510009765625,288.640380859375,298.34283447265625,297.2005310058594,285.0577697753906,1.0,0.6113904714584351,0.4637812674045563,0.4637812674045563,1.0,1.0,-2.992662191390991,1.0342254638671875,1.958436727523804,0.3550443947315216,0.897811233997345,0.897811233997345,0.0,225.5317840576172,232.0,40614.1484375,0.0,2676.640625,1.0,280.9420166015625,283.6063537597656,291.57879638671875,294.1271057128906,293.1499938964844,293.1499938964844,281.25,35955.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245767593383788,1.0,0.0,0.0,3.638605356216431,3.638629198074341,8.834117579681333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.1044921875,0.0,1520.198974609375,1895.4371337890625,0.0,3631.334228515625,0.9027190804481506,1.0,0.0,3.0,1.0,0.0
12227820,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8662446141242981,0.5436363816261292,0.4928521811962127,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583081960678101,0.5295171737670898,0.5047621130943298,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.759803056716919,0.3624055683612823,0.2571591436862945,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7281405329704285,0.3155395984649658,0.3042828738689422,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305791139602661,0.203353151679039,0.9428730010986328,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662414550781,297.21881103515625,285.26495361328125,1.0,0.6137257814407349,0.4630075693130493,0.4630075693130493,1.0,1.0,-3.0040392875671387,1.0370337963104248,1.9670054912567136,0.3550987839698791,0.9036788940429688,0.9036788940429688,0.0,227.1959228515625,235.0,39888.84765625,0.0,2707.0810546875,1.0,281.2418518066406,283.8509521484375,291.6124267578125,294.1099853515625,293.1499938964844,293.1499938964844,280.95001220703125,35695.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117002487182616,1.0,0.0,0.0,3.649203062057495,3.649227142333984,8.885653528523108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.95068359375,0.0,1530.0076904296875,1895.4371337890625,0.0,3512.376220703125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12227880,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8662446141242981,0.5436363816261292,0.4928521811962127,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583081960678101,0.5295171737670898,0.5047621130943298,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.759803056716919,0.3624055683612823,0.2571591436862945,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7281405329704285,0.3155395984649658,0.3042828738689422,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305791139602661,0.203353151679039,0.9428730010986328,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662414550781,297.21881103515625,285.26495361328125,1.0,0.6137257814407349,0.4630075693130493,0.4630075693130493,1.0,1.0,-3.0040392875671387,1.0370337963104248,1.9670054912567136,0.3550987839698791,0.9036788940429688,0.9036788940429688,0.0,227.1959228515625,235.0,39888.84765625,0.0,2707.0810546875,1.0,281.2418518066406,283.8509521484375,291.6124267578125,294.1099853515625,293.1499938964844,293.1499938964844,280.95001220703125,35695.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117002487182616,1.0,0.0,0.0,3.649203062057495,3.649227142333984,8.885653528523108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.95068359375,0.0,1530.0076904296875,1895.4371337890625,0.0,3512.376220703125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12227940,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632423877716064,0.5411307215690613,0.4913885593414306,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577749729156494,0.5318788290023804,0.5075817108154297,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592463493347168,0.3638078868389129,0.258508563041687,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273522615432739,0.3163695931434631,0.3054881989955902,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296567320823669,0.2035912275314331,0.94550222158432,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.379638671875,297.2222900390625,285.0912475585937,1.0,0.6162402629852295,0.4622338414192199,0.4622338414192199,1.0,1.0,-3.011914014816284,1.0384294986724854,1.9734845161437988,0.3547500371932983,0.9042003750801086,0.9042003750801086,0.0,230.0415496826172,238.0,40914.90234375,0.0,2736.95751953125,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35784.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926607310771942,1.0,0.0,0.0,3.658026933670044,3.658050775527954,8.928676038522099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.71484375,0.0,1540.5001220703125,1895.4371337890625,0.0,3650.005126953125,0.906916081905365,1.0,0.0,3.0,1.0,0.0
12228000,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632423877716064,0.5411307215690613,0.4913885593414306,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577749729156494,0.5318788290023804,0.5075817108154297,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592463493347168,0.3638078868389129,0.258508563041687,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273522615432739,0.3163695931434631,0.3054881989955902,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296567320823669,0.2035912275314331,0.94550222158432,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.379638671875,297.2222900390625,285.0912475585937,1.0,0.6162402629852295,0.4622338414192199,0.4622338414192199,1.0,1.0,-3.011914014816284,1.0384294986724854,1.9734845161437988,0.3547500371932983,0.9042003750801086,0.9042003750801086,0.0,230.0415496826172,238.0,40914.90234375,0.0,2736.95751953125,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35784.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926607310771942,1.0,0.0,0.0,3.658026933670044,3.658050775527954,8.928676038522099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.71484375,0.0,1540.5001220703125,1895.4371337890625,0.0,3650.005126953125,0.906916081905365,1.0,0.0,3.0,1.0,0.0
12228060,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8578050136566162,0.5368797779083252,0.488050639629364,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550118207931519,0.5327309966087341,0.508838415145874,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7565888166427612,0.3639863133430481,0.2589299380779266,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246923446655273,0.3161198794841766,0.3056403398513794,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269816160202026,0.202942207455635,0.9443019032478333,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824462890625,297.2117919921875,284.8930358886719,1.0,0.6181360483169556,0.4611164033412933,0.4611164033412933,1.0,1.0,-3.0086677074432373,1.034718036651611,1.973949670791626,0.3517276644706726,0.901831865310669,0.901831865310669,0.0,234.1865997314453,241.0,41819.4453125,0.0,2751.92236328125,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421674609184264,1.0,0.0,0.0,3.659412145614624,3.659436225891113,8.935439836932346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.6572265625,0.0,1543.5223388671875,1895.4371337890625,0.0,3792.134765625,0.9073519706726074,1.0,0.0,3.0,1.0,0.0
12228120,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8578050136566162,0.5368797779083252,0.488050639629364,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550118207931519,0.5327309966087341,0.508838415145874,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7565888166427612,0.3639863133430481,0.2589299380779266,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246923446655273,0.3161198794841766,0.3056403398513794,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269816160202026,0.202942207455635,0.9443019032478333,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824462890625,297.2117919921875,284.8930358886719,1.0,0.6181360483169556,0.4611164033412933,0.4611164033412933,1.0,1.0,-3.0086677074432373,1.034718036651611,1.973949670791626,0.3517276644706726,0.901831865310669,0.901831865310669,0.0,234.1865997314453,241.0,41819.4453125,0.0,2751.92236328125,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421674609184264,1.0,0.0,0.0,3.659412145614624,3.659436225891113,8.935439836932346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.6572265625,0.0,1543.5223388671875,1895.4371337890625,0.0,3792.134765625,0.9073519706726074,1.0,0.0,3.0,1.0,0.0
12228180,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8517683744430542,0.5319681167602539,0.483973354101181,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515591621398926,0.5328183174133301,0.5092602372169495,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532694339752197,0.363572895526886,0.2588657140731811,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213291525840759,0.3152622580528259,0.3051432371139526,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235378980636597,0.2017251104116439,0.9402984380722046,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3812255859375,297.1958923339844,284.6911315917969,1.0,0.6193549633026123,0.4599989354610443,0.4599989354610443,1.0,1.0,-2.998791217803955,1.028383493423462,1.9704077243804927,0.3475136160850525,0.8967388272285461,0.8967388272285461,0.0,238.5175018310547,244.0,42616.95703125,0.0,2754.872802734375,1.0,280.3580627441406,283.15069580078125,291.77545166015625,294.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36233.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535468220710754,1.0,0.0,0.0,3.6514830589294434,3.6515071392059326,8.896759595700132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.19189453125,0.0,1536.563232421875,1895.4371337890625,0.0,3894.857666015625,0.9057470560073853,1.0,0.0,3.0,1.0,0.0
12228240,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8517683744430542,0.5319681167602539,0.483973354101181,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515591621398926,0.5328183174133301,0.5092602372169495,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532694339752197,0.363572895526886,0.2588657140731811,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213291525840759,0.3152622580528259,0.3051432371139526,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235378980636597,0.2017251104116439,0.9402984380722046,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3812255859375,297.1958923339844,284.6911315917969,1.0,0.6193549633026123,0.4599989354610443,0.4599989354610443,1.0,1.0,-2.998791217803955,1.028383493423462,1.9704077243804927,0.3475136160850525,0.8967388272285461,0.8967388272285461,0.0,238.5175018310547,244.0,42616.95703125,0.0,2754.872802734375,1.0,280.3580627441406,283.15069580078125,291.77545166015625,294.5465087890625,293.1499938964844,293.1499938964844,280.6499938964844,36233.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535468220710754,1.0,0.0,0.0,3.6514830589294434,3.6515071392059326,8.896759595700132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.19189453125,0.0,1536.563232421875,1895.4371337890625,0.0,3894.857666015625,0.9057470560073853,1.0,0.0,3.0,1.0,0.0
12228300,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8491335511207581,0.5302855968475342,0.4821084141731262,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8501095771789551,0.5333094000816345,0.5094988346099854,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7518693208694458,0.3637513220310211,0.2588605284690857,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7198227047920227,0.315081238746643,0.3048703670501709,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6219207048416138,0.2012477815151214,0.9379861950874328,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.3835754394531,297.1924133300781,284.82958984375,1.0,0.6198108196258545,0.4594402313232422,0.4594402313232422,1.0,1.0,-2.99371600151062,1.0251717567443848,1.968544244766236,0.3452902734279632,0.897106945514679,0.897106945514679,0.0,240.3921356201172,244.0,41772.921875,0.0,2754.5869140625,1.0,280.60113525390625,283.3201599121094,291.70123291015625,294.3197021484375,293.1499938964844,293.1499938964844,280.6499938964844,36188.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447031021118164,1.0,0.0,0.0,3.6475794315338135,3.647603273391724,8.877747745827946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.59814453125,0.0,1531.883544921875,1895.4371337890625,0.0,3815.120361328125,0.904904842376709,1.0,0.0,3.0,1.0,0.0
12228360,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8475656509399414,0.5293376445770264,0.4810666441917419,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8495670557022095,0.534349262714386,0.5103217959403992,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513360381126404,0.3644086718559265,0.2592209279537201,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190700769424438,0.3152751922607422,0.3049594461917877,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209643483161926,0.2010558694601059,0.9368243217468262,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.3902587890625,297.1945495605469,284.87237548828125,1.0,0.6204049587249756,0.4590991735458374,0.4590991735458374,1.0,1.0,-2.992589473724365,1.023957371711731,1.9686319828033447,0.3441778421401977,0.8971109390258789,0.8971109390258789,0.0,241.65499877929688,232.0,41678.46484375,0.0,2758.8525390625,1.0,280.6425170898437,283.3717346191406,291.7042236328125,294.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,36129.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385679960250854,1.0,0.0,0.0,3.6457695960998535,3.645793676376343,8.868940994943841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.0771484375,0.0,1529.437255859375,1895.4371337890625,0.0,3759.415771484375,0.9044314622879028,1.0,0.0,3.0,1.0,0.0
12228420,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.850553572177887,0.5285449624061584,0.4798711836338043,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545440435409546,0.5373730659484863,0.5126801133155823,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7557140588760376,0.3665848672389984,0.2603971064090729,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.722585141658783,0.3163890540599823,0.3055914044380188,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.623454213142395,0.2012994885444641,0.9360591173171996,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.40972900390625,297.2074584960937,285.0749816894531,1.0,0.6177449822425842,0.4584170281887054,0.4584170281887054,1.0,1.0,-2.995234966278076,1.0234944820404053,1.971740484237671,0.3429447114467621,0.9004158973693848,0.9004158973693848,0.0,236.884994506836,220.0,40843.7734375,0.0,2739.649658203125,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,35920.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223119616508484,1.0,0.0,0.0,3.6480367183685294,3.64806079864502,8.879974302544724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.12158203125,0.0,1530.3887939453125,1895.4371337890625,0.0,3610.479248046875,0.9048026204109192,1.0,0.0,3.0,1.0,0.0
12228480,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.850553572177887,0.5285449624061584,0.4798711836338043,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545440435409546,0.5373730659484863,0.5126801133155823,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7557140588760376,0.3665848672389984,0.2603971064090729,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.722585141658783,0.3163890540599823,0.3055914044380188,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.623454213142395,0.2012994885444641,0.9360591173171996,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.40972900390625,297.2074584960937,285.0749816894531,1.0,0.6177449822425842,0.4584170281887054,0.4584170281887054,1.0,1.0,-2.995234966278076,1.0234944820404053,1.971740484237671,0.3429447114467621,0.9004158973693848,0.9004158973693848,0.0,236.884994506836,220.0,40843.7734375,0.0,2739.649658203125,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,35920.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223119616508484,1.0,0.0,0.0,3.6480367183685294,3.64806079864502,8.879974302544724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.12158203125,0.0,1530.3887939453125,1895.4371337890625,0.0,3610.479248046875,0.9048026204109192,1.0,0.0,3.0,1.0,0.0
12228540,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556495308876038,0.5259748697280884,0.4778884947299957,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619415163993835,0.5392559766769409,0.5145867466926575,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622540593147278,0.3679364621639251,0.2613653838634491,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279990911483765,0.3169330060482025,0.3060613870620727,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277308464050293,0.2012880593538284,0.9353423714637756,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.42169189453125,297.2093505859375,284.8995666503906,1.0,0.6133144497871399,0.4577349126338959,0.4577349126338959,1.0,1.0,-2.9960224628448486,1.0222816467285156,1.973740696907044,0.3415964543819427,0.8983668684959412,0.8983668684959412,0.0,229.0416412353516,208.0,41768.71484375,0.0,2701.09423828125,1.0,280.6579895019531,283.3980407714844,291.8418884277344,294.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,36041.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338144063949584,1.0,0.0,0.0,3.647315740585327,3.647339582443237,8.876464221430069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.869140625,0.0,1530.495849609375,1895.4371337890625,0.0,3716.053955078125,0.9046961665153505,1.0,0.0,3.0,1.0,0.0
12228600,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556495308876038,0.5259748697280884,0.4778884947299957,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619415163993835,0.5392559766769409,0.5145867466926575,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622540593147278,0.3679364621639251,0.2613653838634491,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279990911483765,0.3169330060482025,0.3060613870620727,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277308464050293,0.2012880593538284,0.9353423714637756,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.42169189453125,297.2093505859375,284.8995666503906,1.0,0.6133144497871399,0.4577349126338959,0.4577349126338959,1.0,1.0,-2.9960224628448486,1.0222816467285156,1.973740696907044,0.3415964543819427,0.8983668684959412,0.8983668684959412,0.0,229.0416412353516,208.0,41768.71484375,0.0,2701.09423828125,1.0,280.6579895019531,283.3980407714844,291.8418884277344,294.5321350097656,293.1499938964844,293.1499938964844,280.95001220703125,36041.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338144063949584,1.0,0.0,0.0,3.647315740585327,3.647339582443237,8.876464221430069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.869140625,0.0,1530.495849609375,1895.4371337890625,0.0,3716.053955078125,0.9046961665153505,1.0,0.0,3.0,1.0,0.0
12228660,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.861764132976532,0.5245251655578613,0.4757727682590484,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8702577948570251,0.5414705276489258,0.5159724354743958,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7696039080619812,0.3696281313896179,0.2620651125907898,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7340055108070374,0.3177050948143005,0.3062275052070617,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6325257420539856,0.2014355808496475,0.9336646795272828,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4349060058594,297.2152099609375,285.0790100097656,1.0,0.6080948710441589,0.4569386541843414,0.4569386541843414,1.0,1.0,-2.9941606521606445,1.0198087692260742,1.9743518829345703,0.3393506109714508,0.9013721942901612,0.9013721942901612,0.0,220.272216796875,208.0,40916.19140625,0.0,2652.735595703125,1.0,280.9393310546875,283.6141357421875,291.7939758300781,294.37615966796875,293.1499938964844,293.1499938964844,280.95001220703125,35887.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235325455665588,1.0,0.0,0.0,3.6504406929016113,3.6504647731781006,8.891681204659108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.13671875,0.0,1532.8197021484375,1895.4371337890625,0.0,3621.722900390625,0.9053168296813964,1.0,0.0,3.0,1.0,0.0
12228720,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8624716401100159,0.5244457721710205,0.4756677746772766,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711480498313904,0.5416994094848633,0.5161486864089966,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7703979015350342,0.3698089718818664,0.2621614634990692,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346544861793518,0.3177991807460785,0.3062766790390014,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6330550312995911,0.2014707773923874,0.9336315393447876,285.0805358886719,284.95001220703125,300.8033447265625,288.8329162597656,298.4363098144531,297.216064453125,285.08209228515625,1.0,0.6076282858848572,0.4568694233894348,0.4568694233894348,1.0,1.0,-2.9943809509277344,1.0197410583496094,1.974639892578125,0.3392227590084076,0.901556670665741,0.901556670665741,0.0,219.407470703125,196.0,40917.24609375,0.0,2648.741455078125,1.0,280.9420166015625,283.6175231933594,291.7982788085937,294.3839111328125,293.1499938964844,293.1499938964844,280.6499938964844,35879.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231802821159364,1.0,0.0,0.0,3.650920867919922,3.650944948196411,8.89402031134523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.17626953125,0.0,1533.295166015625,1895.4371337890625,0.0,3618.478515625,0.9054162502288818,1.0,0.0,3.0,1.0,0.0
12228780,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8708543181419373,0.5217950940132141,0.4734142422676086,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820480108261108,0.5433645844459534,0.5176826119422913,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.780094563961029,0.3711386322975158,0.2629991769790649,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425955533981323,0.3182554841041565,0.3065271377563476,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395502090454102,0.2014372944831848,0.9322580695152284,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4460144042969,297.215576171875,284.9036865234375,1.0,0.6013995409011841,0.4560039341449737,0.4560039341449737,1.0,1.0,-2.993182420730591,1.0173375606536863,1.9758449792861936,0.3371087908744812,0.8995380997657776,0.8995380997657776,0.0,208.84800720214844,184.0,41820.3203125,0.0,2592.544189453125,1.0,280.6579895019531,283.39862060546875,291.89520263671875,294.5948181152344,293.1499938964844,293.1499938964844,280.95001220703125,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343595504760742,1.0,0.0,0.0,3.651139974594116,3.6511640548706055,8.895088399185624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.83447265625,0.0,1534.5618896484375,1895.4371337890625,0.0,3721.03515625,0.9055323600769044,1.0,0.0,3.0,1.0,0.0
12228840,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8708543181419373,0.5217950940132141,0.4734142422676086,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820480108261108,0.5433645844459534,0.5176826119422913,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.780094563961029,0.3711386322975158,0.2629991769790649,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425955533981323,0.3182554841041565,0.3065271377563476,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395502090454102,0.2014372944831848,0.9322580695152284,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4460144042969,297.215576171875,284.9036865234375,1.0,0.6013995409011841,0.4560039341449737,0.4560039341449737,1.0,1.0,-2.993182420730591,1.0173375606536863,1.9758449792861936,0.3371087908744812,0.8995380997657776,0.8995380997657776,0.0,208.84800720214844,184.0,41820.3203125,0.0,2592.544189453125,1.0,280.6579895019531,283.39862060546875,291.89520263671875,294.5948181152344,293.1499938964844,293.1499938964844,280.95001220703125,36016.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343595504760742,1.0,0.0,0.0,3.651139974594116,3.6511640548706055,8.895088399185624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.83447265625,0.0,1534.5618896484375,1895.4371337890625,0.0,3721.03515625,0.9055323600769044,1.0,0.0,3.0,1.0,0.0
12228900,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8751464486122131,0.5207688212394714,0.4719709455966949,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8876559138298035,0.5443284511566162,0.518155038356781,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7850699424743652,0.3719311356544494,0.2632566392421722,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7466849088668823,0.3185385763645172,0.3064563572406769,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428748369216919,0.2014303654432296,0.9308677911758424,285.03533935546875,284.95001220703125,300.8583374023437,288.8724975585937,298.4514465332031,297.21630859375,285.04327392578125,1.0,0.5980090498924255,0.455571174621582,0.455571174621582,1.0,1.0,-2.990564584732056,1.0153567790985107,1.975207686424256,0.3356187641620636,0.9013441801071168,0.9013441801071168,0.0,203.5211639404297,184.0,41022.2734375,0.0,2560.433837890625,1.0,280.90118408203125,283.5678405761719,291.8372497558594,294.4001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35942.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271811842918396,1.0,0.0,0.0,3.652052640914917,3.6520767211914062,8.899535828277294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.20458984375,0.0,1535.0211181640625,1895.4371337890625,0.0,3655.277099609375,0.9057410955429076,1.0,0.0,3.0,1.0,0.0
12228960,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8808091878890991,0.5203386545181274,0.4711769819259643,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.894526481628418,0.5457319617271423,0.5190842151641846,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7912143468856812,0.373105376958847,0.2637990415096283,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7517957091331482,0.3191148936748504,0.3066584765911102,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6470921635627747,0.2016404122114181,0.9303061962127686,285.0845642089844,284.95001220703125,300.8766784667969,288.8858947753906,298.4600830078125,297.22149658203125,285.0860290527344,1.0,0.5946618914604187,0.455198734998703,0.455198734998703,1.0,1.0,-2.9909415245056152,1.0146691799163818,1.9762723445892327,0.3347375392913818,0.9027740359306335,0.9027740359306335,0.0,197.63748168945312,172.0,40962.1484375,0.0,2531.135009765625,1.0,280.94256591796875,283.6180114746094,291.8468017578125,294.4364929199219,293.1499938964844,293.1499938964844,280.6499938964844,35863.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227057695388794,1.0,0.0,0.0,3.655334711074829,3.6553585529327393,8.915538387554989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.138671875,0.0,1538.09228515625,1895.4371337890625,0.0,3614.107666015625,0.9063913226127625,1.0,0.0,3.0,1.0,0.0
12229020,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923612833023071,0.5178163051605225,0.4689975082874298,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088424444198608,0.547365665435791,0.5205495357513428,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.803830623626709,0.3745644986629486,0.2646978199481964,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625477313995361,0.3195985853672027,0.3068944811820984,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560541391372681,0.2016513645648956,0.9289413094520568,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.46978759765625,297.2206420898437,284.90692138671875,1.0,0.5878109335899353,0.4544538557529449,0.4544538557529449,1.0,1.0,-2.9898154735565186,1.012556791305542,1.977258801460266,0.3329021334648132,0.9007896184921264,0.9007896184921264,0.0,186.1680145263672,160.0,41868.47265625,0.0,2470.541748046875,1.0,280.657958984375,283.39813232421875,291.9459228515625,294.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332572817802428,1.0,0.0,0.0,3.655972242355346,3.655996322631836,8.918648291000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.06640625,0.0,1539.862548828125,1895.4371337890625,0.0,3710.961181640625,0.9066050052642822,1.0,0.0,3.0,1.0,0.0
12229080,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923612833023071,0.5178163051605225,0.4689975082874298,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088424444198608,0.547365665435791,0.5205495357513428,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.803830623626709,0.3745644986629486,0.2646978199481964,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625477313995361,0.3195985853672027,0.3068944811820984,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560541391372681,0.2016513645648956,0.9289413094520568,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.46978759765625,297.2206420898437,284.90692138671875,1.0,0.5878109335899353,0.4544538557529449,0.4544538557529449,1.0,1.0,-2.9898154735565186,1.012556791305542,1.977258801460266,0.3329021334648132,0.9007896184921264,0.9007896184921264,0.0,186.1680145263672,160.0,41868.47265625,0.0,2470.541748046875,1.0,280.657958984375,283.39813232421875,291.9459228515625,294.64849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332572817802428,1.0,0.0,0.0,3.655972242355346,3.655996322631836,8.918648291000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.06640625,0.0,1539.862548828125,1895.4371337890625,0.0,3710.961181640625,0.9066050052642822,1.0,0.0,3.0,1.0,0.0
12229140,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029488563537598,0.5139400362968445,0.4653806388378143,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236614108085632,0.5477851033210754,0.5207692384719849,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152971267700195,0.3751009702682495,0.2648986279964447,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728846073150635,0.3192623555660248,0.3063369393348694,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645799875259399,0.201026439666748,0.9248614311218262,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.4718322753906,297.2090759277344,284.7069396972656,1.0,0.5802931785583496,0.4537089765071869,0.4537089765071869,1.0,1.0,-2.980405330657959,1.0072271823883057,1.9731782674789429,0.3296635746955871,0.8959247469902039,0.8959247469902039,0.0,175.46217346191406,148.0,42679.07421875,0.0,2398.772216796875,1.0,280.35809326171875,283.157470703125,291.982666015625,294.7543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450319409370422,1.0,0.0,0.0,3.6479201316833496,3.647944211959839,8.879406436790305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.244140625,0.0,1532.6220703125,1895.4371337890625,0.0,3818.09765625,0.90495502948761,1.0,0.0,3.0,1.0,0.0
12229200,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029488563537598,0.5139400362968445,0.4653806388378143,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236614108085632,0.5477851033210754,0.5207692384719849,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152971267700195,0.3751009702682495,0.2648986279964447,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728846073150635,0.3192623555660248,0.3063369393348694,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645799875259399,0.201026439666748,0.9248614311218262,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.4718322753906,297.2090759277344,284.7069396972656,1.0,0.5802931785583496,0.4537089765071869,0.4537089765071869,1.0,1.0,-2.980405330657959,1.0072271823883057,1.9731782674789429,0.3296635746955871,0.8959247469902039,0.8959247469902039,0.0,175.46217346191406,148.0,42679.07421875,0.0,2398.772216796875,1.0,280.35809326171875,283.157470703125,291.982666015625,294.7543029785156,293.1499938964844,293.1499938964844,280.6499938964844,36236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450319409370422,1.0,0.0,0.0,3.6479201316833496,3.647944211959839,8.879406436790305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.244140625,0.0,1532.6220703125,1895.4371337890625,0.0,3818.09765625,0.90495502948761,1.0,0.0,3.0,1.0,0.0
