time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289369583129884,0.516098141670227,0.4653043150901794,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531673789024352,0.5537681579589844,0.5243799686431885,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.837435781955719,0.3810642063617706,0.2676120102405548,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954733967781067,0.3241339325904846,0.3090464472770691,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854850053787231,0.205550342798233,0.9362794160842896,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107116699219,297.25146484375,284.9191589355469,1.0,0.5743200778961182,0.4530242681503296,0.4530242681503296,1.0,1.0,-3.0048470497131348,1.0152122974395752,1.98963475227356,0.3315499424934387,0.8970462679862976,0.8970462679862976,0.0,159.87290954589844,136.0,42146.609375,0.0,2363.720703125,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931573450565338,1.0,0.0,0.0,3.6431713104248047,3.643195390701294,8.856303566062707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.15283203125,0.0,1526.304931640625,1895.4371337890625,0.0,3695.554931640625,0.9038355350494384,1.0,0.0,3.0,1.0,0.0
12229320,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289369583129884,0.516098141670227,0.4653043150901794,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531673789024352,0.5537681579589844,0.5243799686431885,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.837435781955719,0.3810642063617706,0.2676120102405548,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954733967781067,0.3241339325904846,0.3090464472770691,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854850053787231,0.205550342798233,0.9362794160842896,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107116699219,297.25146484375,284.9191589355469,1.0,0.5743200778961182,0.4530242681503296,0.4530242681503296,1.0,1.0,-3.0048470497131348,1.0152122974395752,1.98963475227356,0.3315499424934387,0.8970462679862976,0.8970462679862976,0.0,159.87290954589844,136.0,42146.609375,0.0,2363.720703125,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931573450565338,1.0,0.0,0.0,3.6431713104248047,3.643195390701294,8.856303566062707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.15283203125,0.0,1526.304931640625,1895.4371337890625,0.0,3695.554931640625,0.9038355350494384,1.0,0.0,3.0,1.0,0.0
12229380,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.960138499736786,0.5181374549865723,0.4665308594703674,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9831575751304626,0.5594635605812073,0.5291270017623901,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8644077181816101,0.3865210711956024,0.2709967792034149,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8213412761688232,0.3283263146877289,0.3124862313270569,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104520201683044,0.209301620721817,0.950819194316864,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.5417785644531,297.2857971191406,285.15289306640625,1.0,0.5698901414871216,0.4523395597934723,0.4523395597934723,1.0,1.0,-3.03771448135376,1.0263673067092896,2.0113470554351807,0.3354140818119049,0.9016058444976808,0.9016058444976808,0.0,145.2307891845703,139.0,41685.8359375,0.0,2348.197509765625,1.0,280.9415588378906,283.6677551269531,291.9495849609375,294.5569152832031,293.1499938964844,293.1499938964844,280.6499938964844,35839.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918738067150116,1.0,0.0,0.0,3.648350477218628,3.648374319076538,8.881501685209514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.72021484375,0.0,1530.1353759765625,1895.4371337890625,0.0,3577.5078125,0.9048228859901428,1.0,0.0,3.0,1.0,0.0
12229440,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.960138499736786,0.5181374549865723,0.4665308594703674,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9831575751304626,0.5594635605812073,0.5291270017623901,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8644077181816101,0.3865210711956024,0.2709967792034149,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8213412761688232,0.3283263146877289,0.3124862313270569,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104520201683044,0.209301620721817,0.950819194316864,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.5417785644531,297.2857971191406,285.15289306640625,1.0,0.5698901414871216,0.4523395597934723,0.4523395597934723,1.0,1.0,-3.03771448135376,1.0263673067092896,2.0113470554351807,0.3354140818119049,0.9016058444976808,0.9016058444976808,0.0,145.2307891845703,139.0,41685.8359375,0.0,2348.197509765625,1.0,280.9415588378906,283.6677551269531,291.9495849609375,294.5569152832031,293.1499938964844,293.1499938964844,280.6499938964844,35839.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918738067150116,1.0,0.0,0.0,3.648350477218628,3.648374319076538,8.881501685209514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.72021484375,0.0,1530.1353759765625,1895.4371337890625,0.0,3577.5078125,0.9048228859901428,1.0,0.0,3.0,1.0,0.0
12229500,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9694572687149048,0.518282949924469,0.4669510424137115,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9917927980422974,0.5616247057914734,0.5313451290130615,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8741686940193176,0.3886523842811584,0.2725762128829956,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8297311663627625,0.3299019634723663,0.3140484988689422,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7185578346252441,0.2107380926609039,0.9573612809181212,285.0357971191406,284.95001220703125,301.0160827636719,289.0107727050781,298.55096435546875,297.295166015625,285.02935791015625,1.0,0.5697169899940491,0.4519972205162048,0.4519972205162048,1.0,1.0,-3.0525341033935547,1.031298041343689,2.021235942840576,0.337113618850708,0.901100754737854,0.901100754737854,0.0,141.22979736328125,139.0,42682.02734375,0.0,2354.568603515625,1.0,280.69879150390625,283.509521484375,292.0525207519531,294.81842041015625,293.1499938964844,293.1499938964844,280.6499938964844,35876.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275473952293396,1.0,0.0,0.0,3.6510684490203857,3.651092290878296,8.894739380593819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.865234375,0.0,1533.4302978515625,1895.4371337890625,0.0,3658.64013671875,0.905398428440094,1.0,0.0,3.0,1.0,0.0
12229560,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9735295176506042,0.517652690410614,0.4665741920471191,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9960264563560486,0.5631132125854492,0.5329099297523499,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8795766234397888,0.3902183473110199,0.2737607657909393,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8342462778091431,0.3309758305549621,0.3151749968528747,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7228720784187317,0.2117449194192886,0.962321162223816,285.0003356933594,284.95001220703125,301.0235290527344,289.025146484375,298.5536193847656,297.29736328125,284.9999389648437,1.0,0.5700446367263794,0.451275885105133,0.451275885105133,1.0,1.0,-3.062711477279663,1.033604860305786,2.029106616973877,0.3372514843940735,0.9010430574417114,0.9010430574417114,0.0,139.43580627441406,142.0,42913.66796875,0.0,2363.946533203125,1.0,280.6574401855469,283.4678039550781,292.07733154296875,294.8337097167969,293.1499938964844,293.1499938964844,280.3500061035156,35922.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337192177772522,1.0,0.0,0.0,3.6519930362701416,3.652016878128052,8.899244789972727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.8759765625,0.0,1534.8033447265625,1895.4371337890625,0.0,3715.183837890625,0.9056649208068848,1.0,0.0,3.0,1.0,0.0
12229620,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733902215957642,0.5152158141136169,0.4647025167942047,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.997798502445221,0.5648881793022156,0.5349041819572449,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824846744537354,0.3923501074314117,0.2754422724246979,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.836310625076294,0.3321435451507568,0.3165469467639923,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7250967621803284,0.2128288894891739,0.9684247374534608,284.8221130371094,284.95001220703125,301.0331115722656,289.05401611328125,298.5489196777344,297.29058837890625,284.8212585449219,1.0,0.5715034008026123,0.4498331844806671,0.4498331844806671,1.0,1.0,-3.07387924194336,1.0345392227172852,2.039340019226074,0.3358199000358581,0.8978352546691895,0.8978352546691895,0.0,139.3318328857422,145.0,44004.5078125,0.0,2384.07568359375,1.0,280.35809326171875,283.2432861328125,292.1156005859375,294.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,36104.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495077133178712,1.0,0.0,0.0,3.648707389831543,3.648731231689453,8.8832388200899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.421875,0.0,1532.5146484375,1895.4371337890625,0.0,3858.526123046875,0.9050462245941162,1.0,0.0,3.0,1.0,0.0
12229680,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733902215957642,0.5152158141136169,0.4647025167942047,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.997798502445221,0.5648881793022156,0.5349041819572449,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824846744537354,0.3923501074314117,0.2754422724246979,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.836310625076294,0.3321435451507568,0.3165469467639923,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7250967621803284,0.2128288894891739,0.9684247374534608,284.8221130371094,284.95001220703125,301.0331115722656,289.05401611328125,298.5489196777344,297.29058837890625,284.8212585449219,1.0,0.5715034008026123,0.4498331844806671,0.4498331844806671,1.0,1.0,-3.07387924194336,1.0345392227172852,2.039340019226074,0.3358199000358581,0.8978352546691895,0.8978352546691895,0.0,139.3318328857422,145.0,44004.5078125,0.0,2384.07568359375,1.0,280.35809326171875,283.2432861328125,292.1156005859375,294.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,36104.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495077133178712,1.0,0.0,0.0,3.648707389831543,3.648731231689453,8.8832388200899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.421875,0.0,1532.5146484375,1895.4371337890625,0.0,3858.526123046875,0.9050462245941162,1.0,0.0,3.0,1.0,0.0
12229740,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710336923599244,0.5144713521003723,0.4634896516799927,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975910186767578,0.5676735043525696,0.5371083617210388,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829672932624817,0.3953252732753753,0.277260273694992,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360697627067566,0.3337413966655731,0.3178333342075348,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250406742095947,0.2139632701873779,0.973012626171112,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.548095703125,297.2929382324219,285.00982666015625,1.0,0.5736521482467651,0.4483905136585235,0.4483905136585235,1.0,1.0,-3.08430814743042,1.0351732969284058,2.049134969711304,0.3339969217777252,0.9001283645629883,0.9001283645629883,0.0,140.52407836914062,148.0,43337.94921875,0.0,2409.791259765625,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.78204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388558864593506,1.0,0.0,0.0,3.64931058883667,3.649334669113159,8.886177056410816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.38671875,0.0,1532.1014404296875,1895.4371337890625,0.0,3762.03662109375,0.9051093459129332,1.0,0.0,3.0,1.0,0.0
12229800,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710336923599244,0.5144713521003723,0.4634896516799927,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975910186767578,0.5676735043525696,0.5371083617210388,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829672932624817,0.3953252732753753,0.277260273694992,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360697627067566,0.3337413966655731,0.3178333342075348,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250406742095947,0.2139632701873779,0.973012626171112,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.548095703125,297.2929382324219,285.00982666015625,1.0,0.5736521482467651,0.4483905136585235,0.4483905136585235,1.0,1.0,-3.08430814743042,1.0351732969284058,2.049134969711304,0.3339969217777252,0.9001283645629883,0.9001283645629883,0.0,140.52407836914062,148.0,43337.94921875,0.0,2409.791259765625,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.78204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388558864593506,1.0,0.0,0.0,3.64931058883667,3.649334669113159,8.886177056410816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.38671875,0.0,1532.1014404296875,1895.4371337890625,0.0,3762.03662109375,0.9051093459129332,1.0,0.0,3.0,1.0,0.0
12229860,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9709471464157104,0.5152753591537476,0.4639511704444885,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9988081455230712,0.5717728734016418,0.5405427813529968,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8854966759681702,0.3994212448596954,0.2799473404884338,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375066518783569,0.3362143933773041,0.319987416267395,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264107465744019,0.2157087475061416,0.9802131652832032,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.5543518066406,297.3069763183594,285.22442626953125,1.0,0.5768194198608398,0.4473022222518921,0.4473022222518921,1.0,1.0,-3.103463649749756,1.0399127006530762,2.06355094909668,0.3343930840492248,0.9055039286613464,0.9055039286613464,0.0,141.49560546875,151.0,42554.3125,0.0,2450.954833984375,1.0,280.94140625,283.7172241210937,292.0649719238281,294.73297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35725.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259359836578368,1.0,0.0,0.0,3.658802509307861,3.658826589584351,8.932463515520794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.39501953125,0.0,1540.9266357421875,1895.4371337890625,0.0,3643.8349609375,0.9070786833763124,1.0,0.0,3.0,1.0,0.0
12229920,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9709471464157104,0.5152753591537476,0.4639511704444885,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9988081455230712,0.5717728734016418,0.5405427813529968,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8854966759681702,0.3994212448596954,0.2799473404884338,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375066518783569,0.3362143933773041,0.319987416267395,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264107465744019,0.2157087475061416,0.9802131652832032,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.5543518066406,297.3069763183594,285.22442626953125,1.0,0.5768194198608398,0.4473022222518921,0.4473022222518921,1.0,1.0,-3.103463649749756,1.0399127006530762,2.06355094909668,0.3343930840492248,0.9055039286613464,0.9055039286613464,0.0,141.49560546875,151.0,42554.3125,0.0,2450.954833984375,1.0,280.94140625,283.7172241210937,292.0649719238281,294.73297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35725.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259359836578368,1.0,0.0,0.0,3.658802509307861,3.658826589584351,8.932463515520794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.39501953125,0.0,1540.9266357421875,1895.4371337890625,0.0,3643.8349609375,0.9070786833763124,1.0,0.0,3.0,1.0,0.0
12229980,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9675938487052916,0.5141981244087219,0.463665097951889,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9978857040405272,0.5745105743408203,0.5438430309295654,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851122856140137,0.4024406373500824,0.2823911309242248,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8365034461021423,0.3379003703594208,0.3219567537307739,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257542014122009,0.2169476151466369,0.9871353507041932,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497131347656,297.3077392578125,285.0609741210937,1.0,0.5804394483566284,0.446213960647583,0.446213960647583,1.0,1.0,-3.12072491645813,1.043895959854126,2.076828718185425,0.3347060978412628,0.9056737422943116,0.9056737422943116,0.0,143.79562377929688,154.0,43684.43359375,0.0,2496.014892578125,1.0,280.6578674316406,283.5082092285156,292.18487548828125,294.9923400878906,293.1499938964844,293.1499938964844,280.3500061035156,35819.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391765594482422,1.0,0.0,0.0,3.666224479675293,3.6662485599517822,8.968738711701008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.83544921875,0.0,1549.9410400390625,1895.4371337890625,0.0,3764.954833984375,0.908777356147766,1.0,0.0,3.0,1.0,0.0
12230040,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9675938487052916,0.5141981244087219,0.463665097951889,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9978857040405272,0.5745105743408203,0.5438430309295654,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851122856140137,0.4024406373500824,0.2823911309242248,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8365034461021423,0.3379003703594208,0.3219567537307739,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257542014122009,0.2169476151466369,0.9871353507041932,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497131347656,297.3077392578125,285.0609741210937,1.0,0.5804394483566284,0.446213960647583,0.446213960647583,1.0,1.0,-3.12072491645813,1.043895959854126,2.076828718185425,0.3347060978412628,0.9056737422943116,0.9056737422943116,0.0,143.79562377929688,154.0,43684.43359375,0.0,2496.014892578125,1.0,280.6578674316406,283.5082092285156,292.18487548828125,294.9923400878906,293.1499938964844,293.1499938964844,280.3500061035156,35819.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391765594482422,1.0,0.0,0.0,3.666224479675293,3.6662485599517822,8.968738711701008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.83544921875,0.0,1549.9410400390625,1895.4371337890625,0.0,3764.954833984375,0.908777356147766,1.0,0.0,3.0,1.0,0.0
12230100,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9637503027915956,0.5129815936088562,0.4628607034683227,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9958575367927552,0.5752354860305786,0.5447989702224731,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8829967975616455,0.4034597277641296,0.2832689881324768,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8343492150306702,0.3383127152919769,0.3225554823875427,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7239584922790527,0.21722212433815,0.9892285466194152,284.9231262207031,284.95001220703125,301.017333984375,289.1551818847656,298.542724609375,297.3024597167969,284.9156188964844,1.0,0.5820820331573486,0.4456698000431061,0.4456698000431061,1.0,1.0,-3.125204801559448,1.044294834136963,2.0809099674224854,0.3341838121414184,0.9041478633880616,0.9041478633880616,0.0,145.62713623046875,154.0,44659.1015625,0.0,2514.368408203125,1.0,280.4008178710937,283.3277587890625,292.2339172363281,295.1646423339844,293.1499938964844,293.1499938964844,280.3500061035156,35922.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489261507987976,1.0,0.0,0.0,3.6674976348876953,3.667521715164185,8.974969318842341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.77099609375,0.0,1552.1390380859375,1895.4371337890625,0.0,3853.28271484375,0.909094214439392,1.0,0.0,3.0,1.0,0.0
12230160,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.958785355091095,0.5115054249763489,0.4616719186306,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9930301308631896,0.5756771564483643,0.5453744530677795,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8799855709075928,0.4042567908763885,0.2839272022247314,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8314145803451538,0.3385030031204223,0.322889119386673,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7214190363883972,0.2172971963882446,0.9903010129928588,284.8791809082031,284.95001220703125,301.0096130371094,289.16943359375,298.5333557128906,297.2947082519531,284.87823486328125,1.0,0.5835296511650085,0.4450481832027435,0.4450481832027435,1.0,1.0,-3.126953601837158,1.0434765815734863,2.083477020263672,0.3330413401126861,0.9031956791877748,0.9031956791877748,0.0,147.75584411621094,157.0,44800.484375,0.0,2529.09326171875,1.0,280.357666015625,283.2803649902344,292.2249450683594,295.12176513671875,293.1499938964844,293.1499938964844,280.04998779296875,36007.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95357745885849,1.0,0.0,0.0,3.6665701866149902,3.6665945053100586,8.970430940280494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.30419921875,0.0,1551.735595703125,1895.4371337890625,0.0,3895.133056640625,0.9089756011962892,1.0,0.0,3.0,1.0,0.0
12230220,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481850266456604,0.5082153677940369,0.4590035676956177,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9867972135543824,0.5761027336120605,0.5460860133171082,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.8737062811851501,0.4055168926715851,0.285004049539566,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8252344131469727,0.3385030329227447,0.3231785297393799,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7158069014549255,0.2170768082141876,0.990675926208496,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5115661621094,297.2767944335937,284.6976318359375,1.0,0.5859551429748535,0.4438049495220184,0.4438049495220184,1.0,1.0,-3.126699686050415,1.0403833389282229,2.0863161087036133,0.3300974667072296,0.8983369469642639,0.8983369469642639,0.0,152.0519561767578,160.0,45890.91796875,0.0,2551.53662109375,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652673602104188,1.0,0.0,0.0,3.658481359481812,3.658505439758301,8.930894637160236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.09912109375,0.0,1544.388671875,1895.4371337890625,0.0,3999.39794921875,0.9073167443275452,1.0,0.0,3.0,1.0,0.0
12230280,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481850266456604,0.5082153677940369,0.4590035676956177,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9867972135543824,0.5761027336120605,0.5460860133171082,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.8737062811851501,0.4055168926715851,0.285004049539566,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8252344131469727,0.3385030329227447,0.3231785297393799,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7158069014549255,0.2170768082141876,0.990675926208496,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5115661621094,297.2767944335937,284.6976318359375,1.0,0.5859551429748535,0.4438049495220184,0.4438049495220184,1.0,1.0,-3.126699686050415,1.0403833389282229,2.0863161087036133,0.3300974667072296,0.8983369469642639,0.8983369469642639,0.0,152.0519561767578,160.0,45890.91796875,0.0,2551.53662109375,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652673602104188,1.0,0.0,0.0,3.658481359481812,3.658505439758301,8.930894637160236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.09912109375,0.0,1544.388671875,1895.4371337890625,0.0,3999.39794921875,0.9073167443275452,1.0,0.0,3.0,1.0,0.0
12230340,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410247802734376,0.5069646239280701,0.4573841392993927,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828801155090332,0.5779983997344971,0.5474677085876465,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8704017400741577,0.4080547094345093,0.2865283489227295,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.821459174156189,0.3393658399581909,0.323782742023468,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7121037840843201,0.2173788547515869,0.9915184378623962,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986572265625,297.2738342285156,284.8761291503906,1.0,0.5882153511047363,0.4425617158412933,0.4425617158412933,1.0,1.0,-3.129972457885742,1.0386308431625366,2.091341495513916,0.327495664358139,0.8987411856651306,0.8987411856651306,0.0,155.1647491455078,163.0,44872.546875,0.0,2574.525634765625,1.0,280.3420715332031,283.2744445800781,292.18218994140625,295.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,36129.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523963928222656,1.0,0.0,0.0,3.652843475341797,3.652867555618286,8.903390380510245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.61376953125,0.0,1537.3037109375,1895.4371337890625,0.0,3884.525146484375,0.9060142636299132,1.0,0.0,3.0,1.0,0.0
12230400,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410247802734376,0.5069646239280701,0.4573841392993927,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828801155090332,0.5779983997344971,0.5474677085876465,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8704017400741577,0.4080547094345093,0.2865283489227295,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.821459174156189,0.3393658399581909,0.323782742023468,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7121037840843201,0.2173788547515869,0.9915184378623962,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986572265625,297.2738342285156,284.8761291503906,1.0,0.5882153511047363,0.4425617158412933,0.4425617158412933,1.0,1.0,-3.129972457885742,1.0386308431625366,2.091341495513916,0.327495664358139,0.8987411856651306,0.8987411856651306,0.0,155.1647491455078,163.0,44872.546875,0.0,2574.525634765625,1.0,280.3420715332031,283.2744445800781,292.18218994140625,295.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,36129.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523963928222656,1.0,0.0,0.0,3.652843475341797,3.652867555618286,8.903390380510245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.61376953125,0.0,1537.3037109375,1895.4371337890625,0.0,3884.525146484375,0.9060142636299132,1.0,0.0,3.0,1.0,0.0
12230460,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9387382864952089,0.5073375105857849,0.4574889540672302,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825221300125122,0.5813688635826111,0.5503923892974854,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8710170388221741,0.4118675291538238,0.2890288531780243,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.821067750453949,0.3412884175777435,0.3254258632659912,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.711616039276123,0.218531847000122,0.9960393905639648,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.4953918457031,297.28497314453125,285.0766906738281,1.0,0.5911293625831604,0.4416585564613342,0.4416585564613342,1.0,1.0,-3.1440224647521973,1.0417290925979614,2.1022934913635254,0.327408105134964,0.9020385146141052,0.9020385146141052,0.0,156.9517364501953,166.0,43956.23828125,0.0,2611.54296875,1.0,280.6419372558594,283.5124206542969,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937782347202301,1.0,0.0,0.0,3.655061960220337,3.655086040496826,8.914208819987834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0283203125,0.0,1538.2222900390625,1895.4371337890625,0.0,3752.260986328125,0.9063774943351746,1.0,0.0,3.0,1.0,0.0
12230520,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9387382864952089,0.5073375105857849,0.4574889540672302,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825221300125122,0.5813688635826111,0.5503923892974854,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8710170388221741,0.4118675291538238,0.2890288531780243,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.821067750453949,0.3412884175777435,0.3254258632659912,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.711616039276123,0.218531847000122,0.9960393905639648,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.4953918457031,297.28497314453125,285.0766906738281,1.0,0.5911293625831604,0.4416585564613342,0.4416585564613342,1.0,1.0,-3.1440224647521973,1.0417290925979614,2.1022934913635254,0.327408105134964,0.9020385146141052,0.9020385146141052,0.0,156.9517364501953,166.0,43956.23828125,0.0,2611.54296875,1.0,280.6419372558594,283.5124206542969,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937782347202301,1.0,0.0,0.0,3.655061960220337,3.655086040496826,8.914208819987834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0283203125,0.0,1538.2222900390625,1895.4371337890625,0.0,3752.260986328125,0.9063774943351746,1.0,0.0,3.0,1.0,0.0
12230580,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9342730045318604,0.5060454607009888,0.4569714367389679,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806302189826964,0.5835146903991699,0.5529554486274719,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700761198997498,0.4147310853004455,0.2913534045219421,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194178342819214,0.3425637781620025,0.3269941210746765,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7100935578346252,0.2193439304828643,1.000961422920227,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.4831848144531,297.28448486328125,284.9222717285156,1.0,0.5943430662155151,0.4407553970813751,0.4407553970813751,1.0,1.0,-3.157091856002808,1.0444395542144775,2.112652063369751,0.3274047672748565,0.9004254341125488,0.9004254341125488,0.0,159.6064910888672,169.0,45193.5078125,0.0,2651.57666015625,1.0,280.3579406738281,283.3154296875,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494243264198304,1.0,0.0,0.0,3.654985666275024,3.6550097465515137,8.913836495594296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.005859375,0.0,1538.8814697265625,1895.4371337890625,0.0,3857.774658203125,0.906400740146637,1.0,0.0,3.0,1.0,0.0
12230640,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9342730045318604,0.5060454607009888,0.4569714367389679,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806302189826964,0.5835146903991699,0.5529554486274719,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700761198997498,0.4147310853004455,0.2913534045219421,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194178342819214,0.3425637781620025,0.3269941210746765,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7100935578346252,0.2193439304828643,1.000961422920227,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.4831848144531,297.28448486328125,284.9222717285156,1.0,0.5943430662155151,0.4407553970813751,0.4407553970813751,1.0,1.0,-3.157091856002808,1.0444395542144775,2.112652063369751,0.3274047672748565,0.9004254341125488,0.9004254341125488,0.0,159.6064910888672,169.0,45193.5078125,0.0,2651.57666015625,1.0,280.3579406738281,283.3154296875,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494243264198304,1.0,0.0,0.0,3.654985666275024,3.6550097465515137,8.913836495594296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.005859375,0.0,1538.8814697265625,1895.4371337890625,0.0,3857.774658203125,0.906400740146637,1.0,0.0,3.0,1.0,0.0
12230700,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.930310845375061,0.5047815442085266,0.4561119973659515,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.978363275527954,0.5840070843696594,0.5536834001541138,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8682831525802612,0.4157142639160156,0.2922003865242004,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8174266815185547,0.3428117930889129,0.3274301886558532,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7081864476203918,0.2194546163082122,1.0022691488265991,284.7897644042969,284.95001220703125,300.8940734863281,289.2912902832031,298.4731140136719,297.2791442871094,284.7826843261719,1.0,0.5957763195037842,0.4403038024902344,0.4403038024902344,1.0,1.0,-3.1600537300109863,1.0444419384002686,2.1156117916107178,0.3268287181854248,0.8980668187141418,0.8980668187141418,0.0,161.46632385253906,169.0,46206.17578125,0.0,2667.47802734375,1.0,280.10125732421875,283.1424255371094,292.364990234375,295.3921203613281,293.1499938964844,293.1499938964844,280.04998779296875,36125.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587640166282654,1.0,0.0,0.0,3.652477502822876,3.652501583099365,8.901606065592205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.8857421875,0.0,1536.8634033203125,1895.4371337890625,0.0,3941.560546875,0.9058725833892822,1.0,0.0,3.0,1.0,0.0
12230760,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.9254583716392516,0.5032679438591003,0.454890638589859,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9753423929214478,0.584219217300415,0.5540453195571899,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.865805447101593,0.4164873361587524,0.2928393483161926,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8147896528244019,0.3428503274917602,0.3276176452636719,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7056170701980591,0.2193858325481414,1.0026638507843018,284.7464294433594,284.95001220703125,300.8772277832031,289.3038330078125,298.4608154296875,297.2714233398437,284.7454833984375,1.0,0.5970221757888794,0.4397161304950714,0.4397161304950714,1.0,1.0,-3.160492181777954,1.0431791543960571,2.1173131465911865,0.3255385160446167,0.896236002445221,0.896236002445221,0.0,163.5845489501953,172.0,46335.27734375,0.0,2679.778564453125,1.0,280.057861328125,283.0961303710937,292.3566589355469,295.3503112792969,293.1499938964844,293.1499938964844,280.3500061035156,36212.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632527232170104,1.0,0.0,0.0,3.6476893424987793,3.647713422775269,8.878283210833615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.2900390625,0.0,1532.1915283203125,1895.4371337890625,0.0,3981.527587890625,0.9048937559127808,1.0,0.0,3.0,1.0,0.0
12230820,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.919008493423462,0.5022217035293579,0.4534980058670044,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9715313911437988,0.5861160159111023,0.5554705262184143,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8632177114486694,0.4193148612976074,0.2945877015590668,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8114414811134338,0.3437983393669128,0.3283370435237884,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7022678852081299,0.2197973430156707,1.0041383504867554,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4456481933594,297.2705993652344,284.9236755371094,1.0,0.599480390548706,0.4385407865047455,0.4385407865047455,1.0,1.0,-3.16525936126709,1.042080640792847,2.123178720474243,0.323278397321701,0.8972762823104858,0.8972762823104858,0.0,166.77183532714844,175.0,45328.0234375,0.0,2706.523681640625,1.0,280.34197998046875,283.3115539550781,292.2936096191406,295.15948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36083.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952245831489563,1.0,0.0,0.0,3.6437504291534415,3.643774509429932,8.859119589033071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.45556640625,0.0,1526.8529052734375,1895.4371337890625,0.0,3883.171875,0.9039514660835266,1.0,0.0,3.0,1.0,0.0
12230880,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.919008493423462,0.5022217035293579,0.4534980058670044,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9715313911437988,0.5861160159111023,0.5554705262184143,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8632177114486694,0.4193148612976074,0.2945877015590668,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8114414811134338,0.3437983393669128,0.3283370435237884,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7022678852081299,0.2197973430156707,1.0041383504867554,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4456481933594,297.2705993652344,284.9236755371094,1.0,0.599480390548706,0.4385407865047455,0.4385407865047455,1.0,1.0,-3.16525936126709,1.042080640792847,2.123178720474243,0.323278397321701,0.8972762823104858,0.8972762823104858,0.0,166.77183532714844,175.0,45328.0234375,0.0,2706.523681640625,1.0,280.34197998046875,283.3115539550781,292.2936096191406,295.15948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36083.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952245831489563,1.0,0.0,0.0,3.6437504291534415,3.643774509429932,8.859119589033071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.45556640625,0.0,1526.8529052734375,1895.4371337890625,0.0,3883.171875,0.9039514660835266,1.0,0.0,3.0,1.0,0.0
12230940,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168687462806702,0.5026981234550476,0.4537163376808166,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9710885286331176,0.5893888473510742,0.5583259463310242,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8639166355133057,0.4233338236808777,0.2972460091114044,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8110443353652954,0.3457159399986267,0.3299973905086517,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.701810359954834,0.2209740877151489,1.0088704824447632,285.12042236328125,284.95001220703125,300.8045349121094,289.3514404296875,298.43914794921875,297.28277587890625,285.1223449707031,1.0,0.602511465549469,0.4373654127120971,0.4373654127120971,1.0,1.0,-3.17982816696167,1.0446312427520752,2.1351969242095947,0.3225377798080444,0.9011715054512024,0.9011715054512024,0.0,168.71337890625,178.0,44409.671875,0.0,2746.360595703125,1.0,280.641845703125,283.547607421875,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938771426677704,1.0,0.0,0.0,3.648095607757568,3.6481196880340576,8.880260793375783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.01904296875,0.0,1530.041015625,1895.4371337890625,0.0,3761.267578125,0.9047803282737732,1.0,0.0,3.0,1.0,0.0
12231000,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168687462806702,0.5026981234550476,0.4537163376808166,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9710885286331176,0.5893888473510742,0.5583259463310242,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8639166355133057,0.4233338236808777,0.2972460091114044,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8110443353652954,0.3457159399986267,0.3299973905086517,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.701810359954834,0.2209740877151489,1.0088704824447632,285.12042236328125,284.95001220703125,300.8045349121094,289.3514404296875,298.43914794921875,297.28277587890625,285.1223449707031,1.0,0.602511465549469,0.4373654127120971,0.4373654127120971,1.0,1.0,-3.17982816696167,1.0446312427520752,2.1351969242095947,0.3225377798080444,0.9011715054512024,0.9011715054512024,0.0,168.71337890625,178.0,44409.671875,0.0,2746.360595703125,1.0,280.641845703125,283.547607421875,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938771426677704,1.0,0.0,0.0,3.648095607757568,3.6481196880340576,8.880260793375783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.01904296875,0.0,1530.041015625,1895.4371337890625,0.0,3761.267578125,0.9047803282737732,1.0,0.0,3.0,1.0,0.0
12231060,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.912771701812744,0.5014928579330444,0.4532812535762787,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.969044864177704,0.5913763046264648,0.5607585906982422,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8631521463394165,0.4263384938240051,0.2996818721294403,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093920946121216,0.3469330072402954,0.3315271139144897,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003185749053955,0.2217581123113632,1.0137426853179932,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239196777344,297.28240966796875,284.9669189453125,1.0,0.6057648062705994,0.4363206923007965,0.4363206923007965,1.0,1.0,-3.192868709564209,1.046873927116394,2.1459946632385254,0.3220836222171783,0.900151252746582,0.900151252746582,0.0,171.5233917236328,181.0,45655.51171875,0.0,2788.123046875,1.0,280.3576965332031,283.3492126464844,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507476687431335,1.0,0.0,0.0,3.650340795516968,3.650364875793457,8.891195193427848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.87646484375,0.0,1533.2398681640625,1895.4371337890625,0.0,3869.695556640625,0.905317485332489,1.0,0.0,3.0,1.0,0.0
