time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.912771701812744,0.5014928579330444,0.4532812535762787,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.969044864177704,0.5913763046264648,0.5607585906982422,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8631521463394165,0.4263384938240051,0.2996818721294403,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093920946121216,0.3469330072402954,0.3315271139144897,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003185749053955,0.2217581123113632,1.0137426853179932,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239196777344,297.28240966796875,284.9669189453125,1.0,0.6057648062705994,0.4363206923007965,0.4363206923007965,1.0,1.0,-3.192868709564209,1.046873927116394,2.1459946632385254,0.3220836222171783,0.900151252746582,0.900151252746582,0.0,171.5233917236328,181.0,45655.51171875,0.0,2788.123046875,1.0,280.3576965332031,283.3492126464844,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507476687431335,1.0,0.0,0.0,3.650340795516968,3.650364875793457,8.891195193427848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.87646484375,0.0,1533.2398681640625,1895.4371337890625,0.0,3869.695556640625,0.905317485332489,1.0,0.0,3.0,1.0,0.0
12231180,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9051311612129213,0.4987848401069641,0.4512678384780884,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635876417160034,0.5918794274330139,0.5616711378097534,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593688607215881,0.4282025694847107,0.3012489676475525,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.804807186126709,0.3471285998821258,0.3320754468441009,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960951685905457,0.2217418849468231,1.015235424041748,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3992614746094,297.2689819335937,284.7893981933594,1.0,0.6084222793579102,0.4352760016918182,0.4352760016918182,1.0,1.0,-3.195892572402954,1.0453698635101318,2.1505227088928223,0.3200714290142059,0.8965432643890381,0.8965432643890381,0.0,175.6288299560547,184.0,46800.81640625,0.0,2816.695068359375,1.0,280.05810546875,283.1290283203125,292.4472045898437,295.4722595214844,293.1499938964844,293.1499938964844,280.3500061035156,36147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964597463607788,1.0,0.0,0.0,3.645460844039917,3.6454849243164062,8.867438054949162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.2275390625,0.0,1529.2244873046875,1895.4371337890625,0.0,3993.460693359375,0.904348373413086,1.0,0.0,3.0,1.0,0.0
12231240,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.9051311612129213,0.4987848401069641,0.4512678384780884,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635876417160034,0.5918794274330139,0.5616711378097534,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593688607215881,0.4282025694847107,0.3012489676475525,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.804807186126709,0.3471285998821258,0.3320754468441009,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960951685905457,0.2217418849468231,1.015235424041748,284.7904663085937,284.95001220703125,300.72637939453125,289.3943176269531,298.3992614746094,297.2689819335937,284.7893981933594,1.0,0.6084222793579102,0.4352760016918182,0.4352760016918182,1.0,1.0,-3.195892572402954,1.0453698635101318,2.1505227088928223,0.3200714290142059,0.8965432643890381,0.8965432643890381,0.0,175.6288299560547,184.0,46800.81640625,0.0,2816.695068359375,1.0,280.05810546875,283.1290283203125,292.4472045898437,295.4722595214844,293.1499938964844,293.1499938964844,280.3500061035156,36147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964597463607788,1.0,0.0,0.0,3.645460844039917,3.6454849243164062,8.867438054949162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.2275390625,0.0,1529.2244873046875,1895.4371337890625,0.0,3993.460693359375,0.904348373413086,1.0,0.0,3.0,1.0,0.0
12231300,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9017037749290466,0.4979780614376068,0.4502589702606201,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9609139561653136,0.5924702882766724,0.5620171427726746,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8576123118400574,0.4294576346874237,0.3019911050796509,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8025463223457336,0.3473877310752868,0.3322316706180572,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6939763426780701,0.221793532371521,1.0153586864471436,284.91552734375,284.95001220703125,300.7064208984375,289.4042358398437,298.38934326171875,297.2658996582031,284.92254638671875,1.0,0.6095628142356873,0.4347536265850067,0.4347536265850067,1.0,1.0,-3.1963181495666504,1.0442174673080444,2.1521008014678955,0.3187873959541321,0.8975083231925964,0.8975083231925964,0.0,177.55955505371094,184.0,45862.0546875,0.0,2828.112060546875,1.0,280.301025390625,283.291748046875,292.3793640136719,295.2542419433594,293.1499938964844,293.1499938964844,280.3500061035156,36086.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580681920051576,1.0,0.0,0.0,3.6436147689819336,3.643638849258423,8.858459636940097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5185546875,0.0,1526.721435546875,1895.4371337890625,0.0,3935.3466796875,0.9039493203163148,1.0,0.0,3.0,1.0,0.0
12231360,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8998463749885559,0.4977762997150421,0.4499218165874481,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9596885442733764,0.5935755968093872,0.5629109740257263,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8571512699127197,0.4311549067497253,0.3030832409858703,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8014993667602539,0.3479829132556915,0.3327106237411499,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6929429173469543,0.2220876961946487,1.0164411067962646,284.9634094238281,284.95001220703125,300.6864318847656,289.4137878417969,298.383056640625,297.26806640625,284.9649353027344,1.0,0.6108227372169495,0.4342255890369415,0.4342255890369415,1.0,1.0,-3.20017147064209,1.044325590133667,2.155845880508423,0.3179869055747986,0.8981130719184875,0.8981130719184875,0.0,178.89141845703125,187.0,45780.3984375,0.0,2843.322998046875,1.0,280.3424987792969,283.34197998046875,292.37994384765625,295.2760009765625,293.1499938964844,293.1499938964844,280.6499938964844,36019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538583755493164,1.0,0.0,0.0,3.643902778625488,3.6439268589019775,8.859860258780827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.65576171875,0.0,1526.5419921875,1895.4371337890625,0.0,3897.65380859375,0.903939962387085,1.0,0.0,3.0,1.0,0.0
12231420,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981135487556458,0.4982778429985046,0.4501703679561615,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9592148661613464,0.5966599583625793,0.5655921697616577,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579606413841248,0.4353067874908447,0.3058358132839203,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8011077046394348,0.3498112261295318,0.33428955078125,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6924996376037598,0.2231970578432083,1.0208865404129028,285.15838623046875,284.95001220703125,300.6465759277344,289.4318542480469,298.3761901855469,297.2802734375,285.1601867675781,1.0,0.6137757897377014,0.4331694841384887,0.4331694841384887,1.0,1.0,-3.21423864364624,1.0468815565109253,2.1673572063446045,0.3173723816871643,0.9024898409843444,0.9024898409843444,0.0,180.87237548828125,190.0,44850.09375,0.0,2883.312255859375,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407273530960084,1.0,0.0,0.0,3.650483369827272,3.6505072116851807,8.89188868313795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.69970703125,0.0,1532.2501220703125,1895.4371337890625,0.0,3779.056640625,0.9052724242210388,1.0,0.0,3.0,1.0,0.0
12231480,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981135487556458,0.4982778429985046,0.4501703679561615,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9592148661613464,0.5966599583625793,0.5655921697616577,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579606413841248,0.4353067874908447,0.3058358132839203,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8011077046394348,0.3498112261295318,0.33428955078125,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6924996376037598,0.2231970578432083,1.0208865404129028,285.15838623046875,284.95001220703125,300.6465759277344,289.4318542480469,298.3761901855469,297.2802734375,285.1601867675781,1.0,0.6137757897377014,0.4331694841384887,0.4331694841384887,1.0,1.0,-3.21423864364624,1.0468815565109253,2.1673572063446045,0.3173723816871643,0.9024898409843444,0.9024898409843444,0.0,180.87237548828125,190.0,44850.09375,0.0,2883.312255859375,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407273530960084,1.0,0.0,0.0,3.650483369827272,3.6505072116851807,8.89188868313795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.69970703125,0.0,1532.2501220703125,1895.4371337890625,0.0,3779.056640625,0.9052724242210388,1.0,0.0,3.0,1.0,0.0
12231540,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947354555130005,0.4971064031124115,0.4497636258602142,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571508765220642,0.5984382033348083,0.5678370594978333,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574306964874268,0.4384100139141083,0.3083473443984985,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.799525797367096,0.3509269058704376,0.3357293009757995,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911159753799438,0.2239049077033996,1.0254381895065308,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.36065673828125,297.2795715332031,285.00311279296875,1.0,0.6169329285621643,0.4321133494377136,0.4321133494377136,1.0,1.0,-3.2266857624053955,1.048789381980896,2.17789626121521,0.3167258203029632,0.9019404649734496,0.9019404649734496,0.0,183.7206268310547,193.0,46097.83984375,0.0,2924.974853515625,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527524709701538,1.0,0.0,0.0,3.654879570007324,3.6549036502838135,8.913318652048474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.4111328125,0.0,1537.8624267578125,1895.4371337890625,0.0,3887.724365234375,0.9062923789024352,1.0,0.0,3.0,1.0,0.0
12231600,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947354555130005,0.4971064031124115,0.4497636258602142,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571508765220642,0.5984382033348083,0.5678370594978333,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574306964874268,0.4384100139141083,0.3083473443984985,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.799525797367096,0.3509269058704376,0.3357293009757995,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911159753799438,0.2239049077033996,1.0254381895065308,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.36065673828125,297.2795715332031,285.00311279296875,1.0,0.6169329285621643,0.4321133494377136,0.4321133494377136,1.0,1.0,-3.2266857624053955,1.048789381980896,2.17789626121521,0.3167258203029632,0.9019404649734496,0.9019404649734496,0.0,183.7206268310547,193.0,46097.83984375,0.0,2924.974853515625,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527524709701538,1.0,0.0,0.0,3.654879570007324,3.6549036502838135,8.913318652048474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.4111328125,0.0,1537.8624267578125,1895.4371337890625,0.0,3887.724365234375,0.9062923789024352,1.0,0.0,3.0,1.0,0.0
12231660,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8881717324256897,0.4944370985031128,0.4477865695953369,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9517098665237428,0.5987119078636169,0.5685412883758545,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541378378868103,0.4403578341007232,0.3099754154682159,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952250242233276,0.3510122001171112,0.3361777365207672,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.687201976776123,0.223808079957962,1.026584267616272,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359375,297.2657775878906,284.8239440917969,1.0,0.6194798946380615,0.4309450984001159,0.4309450984001159,1.0,1.0,-3.229039430618286,1.046667456626892,2.1823718547821045,0.3142529428005218,0.8987815976142883,0.8987815976142883,0.0,187.8544311523437,196.0,47244.69140625,0.0,2952.707763671875,1.0,280.0580749511719,283.15252685546875,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665799736976624,1.0,0.0,0.0,3.65213942527771,3.652163505554199,8.899958743313618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5419921875,0.0,1536.2220458984375,1895.4371337890625,0.0,4011.018798828125,0.9058017134666444,1.0,0.0,3.0,1.0,0.0
12231720,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8881717324256897,0.4944370985031128,0.4477865695953369,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9517098665237428,0.5987119078636169,0.5685412883758545,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541378378868103,0.4403578341007232,0.3099754154682159,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952250242233276,0.3510122001171112,0.3361777365207672,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.687201976776123,0.223808079957962,1.026584267616272,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359375,297.2657775878906,284.8239440917969,1.0,0.6194798946380615,0.4309450984001159,0.4309450984001159,1.0,1.0,-3.229039430618286,1.046667456626892,2.1823718547821045,0.3142529428005218,0.8987815976142883,0.8987815976142883,0.0,187.8544311523437,196.0,47244.69140625,0.0,2952.707763671875,1.0,280.0580749511719,283.15252685546875,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665799736976624,1.0,0.0,0.0,3.65213942527771,3.652163505554199,8.899958743313618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5419921875,0.0,1536.2220458984375,1895.4371337890625,0.0,4011.018798828125,0.9058017134666444,1.0,0.0,3.0,1.0,0.0
12231780,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8834006190299988,0.4934507608413696,0.4464702010154724,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.947861671447754,0.6001923680305481,0.5695778131484985,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522934317588806,0.4434254169464111,0.3118855357170105,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7921740412712097,0.3517665863037109,0.3367181122303009,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6842816472053528,0.2240797877311706,1.0274580717086792,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.320556640625,297.2647705078125,284.9963073730469,1.0,0.6217672228813171,0.4297768473625183,0.4297768473625183,1.0,1.0,-3.2326879501342773,1.0450187921524048,2.187669038772583,0.3117057681083679,0.9007558822631836,0.9007558822631836,0.0,191.11749267578125,199.0,46210.4921875,0.0,2978.439453125,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560947418212892,1.0,0.0,0.0,3.652559995651245,3.6525840759277344,8.902008516997739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.49609375,0.0,1535.7764892578125,1895.4371337890625,0.0,3917.698486328125,0.9058398008346558,1.0,0.0,3.0,1.0,0.0
12231840,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8834006190299988,0.4934507608413696,0.4464702010154724,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.947861671447754,0.6001923680305481,0.5695778131484985,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522934317588806,0.4434254169464111,0.3118855357170105,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7921740412712097,0.3517665863037109,0.3367181122303009,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6842816472053528,0.2240797877311706,1.0274580717086792,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.320556640625,297.2647705078125,284.9963073730469,1.0,0.6217672228813171,0.4297768473625183,0.4297768473625183,1.0,1.0,-3.2326879501342773,1.0450187921524048,2.187669038772583,0.3117057681083679,0.9007558822631836,0.9007558822631836,0.0,191.11749267578125,199.0,46210.4921875,0.0,2978.439453125,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560947418212892,1.0,0.0,0.0,3.652559995651245,3.6525840759277344,8.902008516997739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.49609375,0.0,1535.7764892578125,1895.4371337890625,0.0,3917.698486328125,0.9058398008346558,1.0,0.0,3.0,1.0,0.0
12231900,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8818559050559998,0.4927998781204223,0.4462015330791473,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9468082189559937,0.600854218006134,0.5704591870307922,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8520939946174622,0.4448959827423095,0.3130746185779571,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7913575768470764,0.3521372973918915,0.3372316360473633,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.683482825756073,0.2242448478937149,1.0287408828735352,284.8760986328125,284.95001220703125,300.5144958496094,289.48321533203125,298.3129272460937,297.2639465332031,284.8697814941406,1.0,0.62303626537323,0.4291927218437195,0.4291927218437195,1.0,1.0,-3.237018346786499,1.0451033115386963,2.1919150352478027,0.3108997344970703,0.8991299271583557,0.8991299271583557,0.0,192.4252777099609,199.0,47208.97265625,0.0,2994.85205078125,1.0,280.09881591796875,283.2050476074219,292.5131225585937,295.58233642578125,293.1499938964844,293.1499938964844,280.04998779296875,36038.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622668623924256,1.0,0.0,0.0,3.6519696712493896,3.651993751525879,8.899131671569194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.521484375,0.0,1535.6512451171875,1895.4371337890625,0.0,3972.76708984375,0.9057055115699768,1.0,0.0,3.0,1.0,0.0
12231960,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8793082237243652,0.4916682839393616,0.4454041123390198,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9446939826011658,0.6010830402374268,0.5708881616592407,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8510488867759705,0.4460201561450958,0.3139878809452057,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7897431254386902,0.3522354066371918,0.3374870419502258,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6819775700569153,0.2242162227630615,1.0292688608169556,284.83575439453125,284.95001220703125,300.49737548828125,289.4889831542969,298.3028564453125,297.259033203125,284.8348693847656,1.0,0.6241862773895264,0.4287029206752777,0.4287029206752777,1.0,1.0,-3.238620519638061,1.0444055795669556,2.1942150592803955,0.3099406957626343,0.897928774356842,0.897928774356842,0.0,194.1770477294922,202.0,47350.453125,0.0,3007.9443359375,1.0,280.0574645996094,283.1609191894531,292.5205993652344,295.5673217773437,293.1499938964844,293.1499938964844,280.3500061035156,36109.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658343195915222,1.0,0.0,0.0,3.649242639541626,3.649266481399536,8.885845659278857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9619140625,0.0,1533.145751953125,1895.4371337890625,0.0,4004.41943359375,0.905172884464264,1.0,0.0,3.0,1.0,0.0
12232020,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755395412445068,0.4909650087356567,0.4444137215614319,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417630434036256,0.6027573347091675,0.5721622109413147,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500515818595886,0.449379563331604,0.3161299526691437,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875058650970459,0.3531672060489654,0.3382173180580139,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6798195838928223,0.2246383130550384,1.0308327674865725,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.2917175292969,297.2612609863281,285.0096130371094,1.0,0.6265161633491516,0.4277232885360718,0.4277232885360718,1.0,1.0,-3.2442855834960938,1.0439541339874268,2.200331449508667,0.3081620931625366,0.900101363658905,0.900101363658905,0.0,197.0699005126953,205.0,46336.0859375,0.0,3036.070556640625,1.0,280.34197998046875,283.3730773925781,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555940628051758,1.0,0.0,0.0,3.649641990661621,3.6496660709381104,8.887791409506463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.84130859375,0.0,1532.5330810546875,1895.4371337890625,0.0,3913.215087890625,0.9051895141601562,1.0,0.0,3.0,1.0,0.0
12232080,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755395412445068,0.4909650087356567,0.4444137215614319,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417630434036256,0.6027573347091675,0.5721622109413147,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500515818595886,0.449379563331604,0.3161299526691437,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875058650970459,0.3531672060489654,0.3382173180580139,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6798195838928223,0.2246383130550384,1.0308327674865725,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.2917175292969,297.2612609863281,285.0096130371094,1.0,0.6265161633491516,0.4277232885360718,0.4277232885360718,1.0,1.0,-3.2442855834960938,1.0439541339874268,2.200331449508667,0.3081620931625366,0.900101363658905,0.900101363658905,0.0,197.0699005126953,205.0,46336.0859375,0.0,3036.070556640625,1.0,280.34197998046875,283.3730773925781,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555940628051758,1.0,0.0,0.0,3.649641990661621,3.6496660709381104,8.887791409506463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.84130859375,0.0,1532.5330810546875,1895.4371337890625,0.0,3913.215087890625,0.9051895141601562,1.0,0.0,3.0,1.0,0.0
12232140,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742886185646057,0.4915727078914642,0.444779634475708,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415363073349,0.6056628227233887,0.5746957659721375,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512247800827026,0.4538191556930542,0.3190920650959015,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.787390947341919,0.3549683690071106,0.3397852480411529,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796540021896362,0.2257499992847442,1.0353420972824097,285.2012939453125,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2030029296875,1.0,0.6294203996658325,0.4267436563968658,0.4267436563968658,1.0,1.0,-3.258633136749268,1.0466657876968384,2.2119674682617188,0.307646095752716,0.9050427079200744,0.9050427079200744,0.0,198.9849395751953,208.0,45396.08984375,0.0,3077.580810546875,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35750.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943544864654541,1.0,0.0,0.0,3.658288955688477,3.658313035964966,8.929956152314844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.9013671875,0.0,1540.538818359375,1895.4371337890625,0.0,3804.627197265625,0.9069814682006836,1.0,0.0,3.0,1.0,0.0
12232200,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742886185646057,0.4915727078914642,0.444779634475708,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415363073349,0.6056628227233887,0.5746957659721375,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512247800827026,0.4538191556930542,0.3190920650959015,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.787390947341919,0.3549683690071106,0.3397852480411529,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796540021896362,0.2257499992847442,1.0353420972824097,285.2012939453125,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2030029296875,1.0,0.6294203996658325,0.4267436563968658,0.4267436563968658,1.0,1.0,-3.258633136749268,1.0466657876968384,2.2119674682617188,0.307646095752716,0.9050427079200744,0.9050427079200744,0.0,198.9849395751953,208.0,45396.08984375,0.0,3077.580810546875,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35750.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943544864654541,1.0,0.0,0.0,3.658288955688477,3.658313035964966,8.929956152314844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.9013671875,0.0,1540.538818359375,1895.4371337890625,0.0,3804.627197265625,0.9069814682006836,1.0,0.0,3.0,1.0,0.0
12232260,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714237213134766,0.4904780089855194,0.4444440603256225,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395701885223388,0.6071774959564209,0.5767143964767456,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.851039469242096,0.4571152925491333,0.3217532932758331,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860558032989502,0.3559949994087219,0.341156005859375,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6785104274749756,0.2264095842838287,1.0397359132766724,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.04449462890625,1.0,0.632506251335144,0.4256576299667358,0.4256576299667358,1.0,1.0,-3.2708022594451904,1.0482661724090576,2.222536087036133,0.3067554235458374,0.9050342440605164,0.9050342440605164,0.0,201.87164306640625,211.0,46652.5703125,0.0,3120.077392578125,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561324119567872,1.0,0.0,0.0,3.664840936660767,3.664865016937256,8.96197093425144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.14697265625,0.0,1548.56103515625,1895.4371337890625,0.0,3918.03564453125,0.9084818363189696,1.0,0.0,3.0,1.0,0.0
12232320,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714237213134766,0.4904780089855194,0.4444440603256225,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395701885223388,0.6071774959564209,0.5767143964767456,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.851039469242096,0.4571152925491333,0.3217532932758331,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860558032989502,0.3559949994087219,0.341156005859375,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6785104274749756,0.2264095842838287,1.0397359132766724,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.04449462890625,1.0,0.632506251335144,0.4256576299667358,0.4256576299667358,1.0,1.0,-3.2708022594451904,1.0482661724090576,2.222536087036133,0.3067554235458374,0.9050342440605164,0.9050342440605164,0.0,201.87164306640625,211.0,46652.5703125,0.0,3120.077392578125,1.0,280.35760498046875,283.402587890625,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561324119567872,1.0,0.0,0.0,3.664840936660767,3.664865016937256,8.96197093425144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.14697265625,0.0,1548.56103515625,1895.4371337890625,0.0,3918.03564453125,0.9084818363189696,1.0,0.0,3.0,1.0,0.0
12232380,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657255172729492,0.4878803491592407,0.4425352215766907,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343138337135316,0.607134222984314,0.5771356225013733,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483338356018066,0.4592151641845703,0.3234933316707611,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.782225489616394,0.3559587597846985,0.3414992988109588,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750428080558777,0.2262376397848129,1.040585160255432,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596130371094,297.2605895996094,284.8638000488281,1.0,0.6349517703056335,0.4245716035366058,0.4245716035366058,1.0,1.0,-3.272549629211426,1.0460364818572998,2.226513147354126,0.3043047487735748,0.902396023273468,0.902396023273468,0.0,206.0619354248047,214.0,47806.859375,0.0,3147.30126953125,1.0,280.0579833984375,283.1789245605469,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97021746635437,1.0,0.0,0.0,3.664390802383423,3.664414882659912,8.959769957073149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.90185546875,0.0,1549.448974609375,1895.4371337890625,0.0,4043.124267578125,0.9085001945495604,1.0,0.0,3.0,1.0,0.0
12232440,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657255172729492,0.4878803491592407,0.4425352215766907,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343138337135316,0.607134222984314,0.5771356225013733,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483338356018066,0.4592151641845703,0.3234933316707611,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.782225489616394,0.3559587597846985,0.3414992988109588,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750428080558777,0.2262376397848129,1.040585160255432,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596130371094,297.2605895996094,284.8638000488281,1.0,0.6349517703056335,0.4245716035366058,0.4245716035366058,1.0,1.0,-3.272549629211426,1.0460364818572998,2.226513147354126,0.3043047487735748,0.902396023273468,0.902396023273468,0.0,206.0619354248047,214.0,47806.859375,0.0,3147.30126953125,1.0,280.0579833984375,283.1789245605469,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97021746635437,1.0,0.0,0.0,3.664390802383423,3.664414882659912,8.959769957073149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.90185546875,0.0,1549.448974609375,1895.4371337890625,0.0,4043.124267578125,0.9085001945495604,1.0,0.0,3.0,1.0,0.0
12232500,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8626581430435181,0.48634073138237,0.4413613080978393,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9313467741012572,0.6067981719970703,0.5770406126976013,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8467527627944946,0.4600432515144348,0.3242065906524658,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7800397276878357,0.355705052614212,0.3414398431777954,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.6730082035064697,0.2259422391653061,1.040036916732788,284.7270812988281,284.95001220703125,300.3783569335937,289.5220031738281,298.2492370605469,297.2518615722656,284.719970703125,1.0,0.6359192728996277,0.424028605222702,0.424028605222702,1.0,1.0,-3.271153926849365,1.044093132019043,2.2270607948303223,0.3027308583259582,0.8995685577392578,0.8995685577392578,0.0,208.21221923828125,214.0,48773.33984375,0.0,3156.25927734375,1.0,279.801025390625,283.0029296875,292.594482421875,295.80084228515625,293.1499938964844,293.1499938964844,279.75,36156.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784035086631776,1.0,0.0,0.0,3.6611175537109375,3.6611416339874254,8.943770239966398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.548828125,0.0,1546.746337890625,1895.4371337890625,0.0,4114.83056640625,0.9078209400177002,1.0,0.0,3.0,1.0,0.0
12232560,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8593518137931824,0.4846684634685516,0.4399606883525848,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.92806214094162,0.6062802672386169,0.5766839981079102,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8449425101280212,0.460746020078659,0.3247728049755096,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.7776121497154236,0.3553142845630646,0.3411997854709625,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.6707255840301514,0.2255214750766754,1.0387842655181885,284.6805725097656,284.95001220703125,300.3701171875,289.52349853515625,298.238525390625,297.2420959472656,284.6793518066406,1.0,0.6366965174674988,0.4235208630561828,0.4235208630561828,1.0,1.0,-3.2679293155670166,1.041571021080017,2.226358413696289,0.3009803295135498,0.89726722240448,0.89726722240448,0.0,210.4397735595703,217.0,48848.25390625,0.0,3161.63232421875,1.0,279.7577819824219,282.9544372558594,292.5687561035156,295.7313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36262.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817481637001038,1.0,0.0,0.0,3.655285120010376,3.655309438705444,8.915297371459019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.134765625,0.0,1541.0240478515625,1895.4371337890625,0.0,4143.90087890625,0.906621515750885,1.0,0.0,3.0,1.0,0.0
12232620,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552103042602539,0.4833855926990509,0.4383445680141449,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9242056012153624,0.6069586277008057,0.5769047141075134,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434391617774963,0.4636900424957275,0.326553463935852,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747231125831604,0.3555817306041717,0.341233879327774,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678562164306641,0.2253675311803817,1.0375666618347168,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.2301330566406,297.239501953125,284.8495788574219,1.0,0.6382790207862854,0.4225054383277893,0.4225054383277893,1.0,1.0,-3.2669548988342285,1.0385442972183228,2.228410482406616,0.2980360686779022,0.8972729444503784,0.8972729444503784,0.0,213.5457763671875,220.0,47720.9921875,0.0,3176.847900390625,1.0,280.0420227050781,283.1649169921875,292.4875793457031,295.50982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701222777366638,1.0,0.0,0.0,3.648409128189087,3.648433208465576,8.881787039172195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.498046875,0.0,1532.629150390625,1895.4371337890625,0.0,4042.285888671875,0.9050455093383788,1.0,0.0,3.0,1.0,0.0
12232680,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552103042602539,0.4833855926990509,0.4383445680141449,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9242056012153624,0.6069586277008057,0.5769047141075134,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434391617774963,0.4636900424957275,0.326553463935852,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747231125831604,0.3555817306041717,0.341233879327774,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678562164306641,0.2253675311803817,1.0375666618347168,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.2301330566406,297.239501953125,284.8495788574219,1.0,0.6382790207862854,0.4225054383277893,0.4225054383277893,1.0,1.0,-3.2669548988342285,1.0385442972183228,2.228410482406616,0.2980360686779022,0.8972729444503784,0.8972729444503784,0.0,213.5457763671875,220.0,47720.9921875,0.0,3176.847900390625,1.0,280.0420227050781,283.1649169921875,292.4875793457031,295.50982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701222777366638,1.0,0.0,0.0,3.648409128189087,3.648433208465576,8.881787039172195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.498046875,0.0,1532.629150390625,1895.4371337890625,0.0,4042.285888671875,0.9050455093383788,1.0,0.0,3.0,1.0,0.0
12232740,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.853958249092102,0.4836645424365997,0.438379168510437,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237140417099,0.6092045307159424,0.5787608027458191,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.844512939453125,0.4679640829563141,0.3293687403202057,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743816375732422,0.3569532036781311,0.3423539698123932,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6673696041107178,0.2260884046554565,1.0401544570922852,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.233642578125,297.2511901855469,285.0411376953125,1.0,0.6405352354049683,0.4214899837970733,0.4214899837970733,1.0,1.0,-3.27706241607666,1.0395255088806152,2.237536907196045,0.2966881692409515,0.9000457525253296,0.9000457525253296,0.0,215.300537109375,223.0,46699.8125,0.0,3208.933349609375,1.0,280.3415832519531,283.39678955078125,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570682644844056,1.0,0.0,0.0,3.649026393890381,3.649050235748291,8.884792350727366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.33544921875,0.0,1531.8326416015625,1895.4371337890625,0.0,3926.409423828125,0.9050551056861876,1.0,0.0,3.0,1.0,0.0
12232800,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.853958249092102,0.4836645424365997,0.438379168510437,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237140417099,0.6092045307159424,0.5787608027458191,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.844512939453125,0.4679640829563141,0.3293687403202057,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743816375732422,0.3569532036781311,0.3423539698123932,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6673696041107178,0.2260884046554565,1.0401544570922852,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.233642578125,297.2511901855469,285.0411376953125,1.0,0.6405352354049683,0.4214899837970733,0.4214899837970733,1.0,1.0,-3.27706241607666,1.0395255088806152,2.237536907196045,0.2966881692409515,0.9000457525253296,0.9000457525253296,0.0,215.300537109375,223.0,46699.8125,0.0,3208.933349609375,1.0,280.3415832519531,283.39678955078125,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570682644844056,1.0,0.0,0.0,3.649026393890381,3.649050235748291,8.884792350727366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.33544921875,0.0,1531.8326416015625,1895.4371337890625,0.0,3926.409423828125,0.9050551056861876,1.0,0.0,3.0,1.0,0.0
12232860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.853606641292572,0.4846045076847076,0.4391259849071502,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243141412734984,0.612201988697052,0.5814516544342041,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.846436083316803,0.4728979766368866,0.3327141404151916,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749577760696411,0.3589347302913666,0.3441271781921386,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678658723831177,0.2273642271757125,1.0454720258712769,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.26873779296875,285.2354431152344,1.0,0.6435107588768005,0.4205742180347442,0.4205742180347442,1.0,1.0,-3.2937397956848145,1.043114423751831,2.2506253719329834,0.2965352535247803,0.9054313898086548,0.9054313898086548,0.0,216.8833923339844,226.0,45775.9140625,0.0,3254.859619140625,1.0,280.64190673828125,283.6290283203125,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461145401000975,1.0,0.0,0.0,3.658527135848999,3.658550977706909,8.931118031796359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.767578125,0.0,1540.6324462890625,1895.4371337890625,0.0,3827.892333984375,0.9070210456848145,1.0,0.0,3.0,1.0,0.0
12232920,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.853606641292572,0.4846045076847076,0.4391259849071502,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243141412734984,0.612201988697052,0.5814516544342041,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.846436083316803,0.4728979766368866,0.3327141404151916,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749577760696411,0.3589347302913666,0.3441271781921386,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678658723831177,0.2273642271757125,1.0454720258712769,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.26873779296875,285.2354431152344,1.0,0.6435107588768005,0.4205742180347442,0.4205742180347442,1.0,1.0,-3.2937397956848145,1.043114423751831,2.2506253719329834,0.2965352535247803,0.9054313898086548,0.9054313898086548,0.0,216.8833923339844,226.0,45775.9140625,0.0,3254.859619140625,1.0,280.64190673828125,283.6290283203125,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461145401000975,1.0,0.0,0.0,3.658527135848999,3.658550977706909,8.931118031796359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.767578125,0.0,1540.6324462890625,1895.4371337890625,0.0,3827.892333984375,0.9070210456848145,1.0,0.0,3.0,1.0,0.0
