time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232980,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513351678848267,0.483673632144928,0.4389572441577911,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9226918816566468,0.6135826706886292,0.5833874344825745,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466535806655884,0.476482093334198,0.3356026709079742,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739885449409485,0.359993577003479,0.3455559611320495,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670944690704346,0.2280802428722381,1.0502170324325562,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2410888671875,297.2699584960937,285.0775146484375,1.0,0.6466526985168457,0.4196584820747375,0.4196584820747375,1.0,1.0,-3.306777238845825,1.0453534126281738,2.261423826217652,0.2960796058177948,0.9058648943901062,0.9058648943901062,0.0,219.7711944580078,229.0,47049.8359375,0.0,3300.34619140625,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598225951194764,1.0,0.0,0.0,3.666337251663208,3.666361331939697,8.969291229732335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.06787109375,0.0,1549.98095703125,1895.4371337890625,0.0,3951.00439453125,0.9087957143783568,1.0,0.0,3.0,1.0,0.0
12233040,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513351678848267,0.483673632144928,0.4389572441577911,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9226918816566468,0.6135826706886292,0.5833874344825745,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466535806655884,0.476482093334198,0.3356026709079742,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739885449409485,0.359993577003479,0.3455559611320495,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670944690704346,0.2280802428722381,1.0502170324325562,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2410888671875,297.2699584960937,285.0775146484375,1.0,0.6466526985168457,0.4196584820747375,0.4196584820747375,1.0,1.0,-3.306777238845825,1.0453534126281738,2.261423826217652,0.2960796058177948,0.9058648943901062,0.9058648943901062,0.0,219.7711944580078,229.0,47049.8359375,0.0,3300.34619140625,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598225951194764,1.0,0.0,0.0,3.666337251663208,3.666361331939697,8.969291229732335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.06787109375,0.0,1549.98095703125,1895.4371337890625,0.0,3951.00439453125,0.9087957143783568,1.0,0.0,3.0,1.0,0.0
12233100,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8491494059562683,0.4825655817985534,0.438248336315155,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9206125736236572,0.6135993599891663,0.5837047696113586,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8457931876182556,0.477752149105072,0.3366702497005462,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7725549340248108,0.3600727915763855,0.3458578288555145,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6658331751823425,0.2280929684638977,1.0511881113052368,284.9429016113281,284.95001220703125,300.3431701660156,289.5165100097656,298.2361755371094,297.26470947265625,284.93603515625,1.0,0.6479913592338562,0.419200599193573,0.419200599193573,1.0,1.0,-3.309126853942871,1.0449634790420532,2.2641632556915283,0.2952474355697632,0.9045000076293944,0.9045000076293944,0.0,221.77996826171875,229.0,48088.8984375,0.0,3316.987060546875,1.0,280.1009216308594,283.2522888183594,292.596923828125,295.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,35905.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696595668792723,1.0,0.0,0.0,3.667944431304932,3.66796875,8.977156653600105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.474609375,0.0,1552.5145263671875,1895.4371337890625,0.0,4038.20947265625,0.909184455871582,1.0,0.0,3.0,1.0,0.0
12233160,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8464435338973999,0.481200098991394,0.4371716678142547,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9178937077522278,0.6132980585098267,0.5836086273193359,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8444381952285767,0.4787923097610473,0.3375014066696167,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7706228494644165,0.359920471906662,0.3458817303180694,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6640901565551758,0.2279068678617477,1.0511308908462524,284.8971862792969,284.95001220703125,300.3428039550781,289.5135192871094,298.22930908203125,297.2569580078125,284.8960266113281,1.0,0.6491086483001709,0.41861292719841,0.41861292719841,1.0,1.0,-3.308680295944214,1.043237805366516,2.265442609786988,0.2936882972717285,0.9036521315574646,0.9036521315574646,0.0,224.0389099121093,217.0,48218.31640625,0.0,3328.742919921875,1.0,280.0577087402344,283.2029113769531,292.57177734375,295.69195556640625,293.1499938964844,293.1499938964844,279.75,35987.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746114015579224,1.0,0.0,0.0,3.667422294616699,3.667446374893189,8.974600405053934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.43310546875,0.0,1552.5419921875,1895.4371337890625,0.0,4081.70947265625,0.9091525673866272,1.0,0.0,3.0,1.0,0.0
12233220,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465225696563721,0.478105366230011,0.4344431757926941,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196147918701172,0.6121406555175781,0.5826217532157898,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471745252609253,0.4805108606815338,0.3387148082256317,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7718603014945984,0.3592160642147064,0.3452634811401367,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6649127006530762,0.2271732836961746,1.048001408576965,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138366699219,297.2391662597656,284.70916748046875,1.0,0.6465639472007751,0.4174375534057617,0.4174375534057617,1.0,1.0,-3.3011748790740967,1.037360906600952,2.2638139724731445,0.2896133065223694,0.8989096879959106,0.8989096879959106,0.0,221.730712890625,205.0,49239.390625,0.0,3298.81640625,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865031242370604,1.0,0.0,0.0,3.6600284576416016,3.660052537918091,8.938449695961026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.93701171875,0.0,1545.9815673828125,1895.4371337890625,0.0,4184.990234375,0.9076493978500366,1.0,0.0,3.0,1.0,0.0
12233280,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465225696563721,0.478105366230011,0.4344431757926941,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196147918701172,0.6121406555175781,0.5826217532157898,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471745252609253,0.4805108606815338,0.3387148082256317,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7718603014945984,0.3592160642147064,0.3452634811401367,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6649127006530762,0.2271732836961746,1.048001408576965,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138366699219,297.2391662597656,284.70916748046875,1.0,0.6465639472007751,0.4174375534057617,0.4174375534057617,1.0,1.0,-3.3011748790740967,1.037360906600952,2.2638139724731445,0.2896133065223694,0.8989096879959106,0.8989096879959106,0.0,221.730712890625,205.0,49239.390625,0.0,3298.81640625,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865031242370604,1.0,0.0,0.0,3.6600284576416016,3.660052537918091,8.938449695961026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.93701171875,0.0,1545.9815673828125,1895.4371337890625,0.0,4184.990234375,0.9076493978500366,1.0,0.0,3.0,1.0,0.0
12233340,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8520981669425964,0.4769548177719116,0.4325575232505798,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928213596343994,0.6125186681747437,0.582143247127533,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553212285041809,0.483727365732193,0.3403659462928772,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780545949935913,0.3594687283039093,0.3448621034622192,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699966788291931,0.2270548045635223,1.0449355840682983,284.8726501464844,284.95001220703125,300.3441467285156,289.49774169921875,298.2099914550781,297.23760986328125,284.8738098144531,1.0,0.6418566703796387,0.4162622094154358,0.4162622094154358,1.0,1.0,-3.2961342334747314,1.0323883295059204,2.263745784759521,0.2856053411960602,0.8992063999176025,0.8992063999176025,0.0,214.216064453125,193.0,48061.8984375,0.0,3245.259033203125,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752302765846252,1.0,0.0,0.0,3.654690742492676,3.654714822769165,8.91239722022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.4013671875,0.0,1539.3206787109375,1895.4371337890625,0.0,4087.12646484375,0.9064211845397948,1.0,0.0,3.0,1.0,0.0
12233400,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8520981669425964,0.4769548177719116,0.4325575232505798,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928213596343994,0.6125186681747437,0.582143247127533,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553212285041809,0.483727365732193,0.3403659462928772,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780545949935913,0.3594687283039093,0.3448621034622192,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699966788291931,0.2270548045635223,1.0449355840682983,284.8726501464844,284.95001220703125,300.3441467285156,289.49774169921875,298.2099914550781,297.23760986328125,284.8738098144531,1.0,0.6418566703796387,0.4162622094154358,0.4162622094154358,1.0,1.0,-3.2961342334747314,1.0323883295059204,2.263745784759521,0.2856053411960602,0.8992063999176025,0.8992063999176025,0.0,214.216064453125,193.0,48061.8984375,0.0,3245.259033203125,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752302765846252,1.0,0.0,0.0,3.654690742492676,3.654714822769165,8.91239722022874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.4013671875,0.0,1539.3206787109375,1895.4371337890625,0.0,4087.12646484375,0.9064211845397948,1.0,0.0,3.0,1.0,0.0
12233460,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632295727729797,0.4773647785186767,0.4322437942028045,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434726238250732,0.6145455241203308,0.583283543586731,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.869057297706604,0.4883423745632171,0.3430423736572265,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893525958061218,0.3608536124229431,0.3454996347427368,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6797335147857666,0.2278500944375991,1.045486569404602,285.05816650390625,284.95001220703125,300.34625244140625,289.4877624511719,298.2178649902344,297.2504577636719,285.0596008300781,1.0,0.6367210149765015,0.4155315160751343,0.4155315160751343,1.0,1.0,-3.301765918731689,1.0323973894119265,2.2693684101104736,0.2842535376548767,0.9021912217140198,0.9021912217140198,0.0,203.33192443847656,181.0,46984.00390625,0.0,3196.517333984375,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623055458068848,1.0,0.0,0.0,3.656554937362671,3.65657901763916,8.921492735680658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.36376953125,0.0,1539.975830078125,1895.4371337890625,0.0,3973.111083984375,0.9067156314849854,1.0,0.0,3.0,1.0,0.0
12233520,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632295727729797,0.4773647785186767,0.4322437942028045,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434726238250732,0.6145455241203308,0.583283543586731,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.869057297706604,0.4883423745632171,0.3430423736572265,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893525958061218,0.3608536124229431,0.3454996347427368,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6797335147857666,0.2278500944375991,1.045486569404602,285.05816650390625,284.95001220703125,300.34625244140625,289.4877624511719,298.2178649902344,297.2504577636719,285.0596008300781,1.0,0.6367210149765015,0.4155315160751343,0.4155315160751343,1.0,1.0,-3.301765918731689,1.0323973894119265,2.2693684101104736,0.2842535376548767,0.9021912217140198,0.9021912217140198,0.0,203.33192443847656,181.0,46984.00390625,0.0,3196.517333984375,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623055458068848,1.0,0.0,0.0,3.656554937362671,3.65657901763916,8.921492735680658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.36376953125,0.0,1539.975830078125,1895.4371337890625,0.0,3973.111083984375,0.9067156314849854,1.0,0.0,3.0,1.0,0.0
12233580,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755484223365784,0.4762308299541473,0.4313288033008575,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593686461448668,0.6153191924095154,0.5840627551078796,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843242526054382,0.4918597340583801,0.3454591631889343,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018849492073059,0.3615744411945343,0.3460266292095184,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907737255096436,0.2283290028572082,1.0463885068893433,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.21759033203125,297.2513122558594,284.897216796875,1.0,0.6312814354896545,0.4148008227348327,0.4148008227348327,1.0,1.0,-3.3062398433685303,1.032004714012146,2.2742350101470947,0.2830270528793335,0.9001891613006592,0.9001891613006592,0.0,192.28746032714844,169.0,48124.73828125,0.0,3144.1240234375,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973552942276001,1.0,0.0,0.0,3.6555192470550537,3.655543327331543,8.916439355743933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.09814453125,0.0,1539.6712646484375,1895.4371337890625,0.0,4072.434814453125,0.9065361618995668,1.0,0.0,3.0,1.0,0.0
12233640,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755484223365784,0.4762308299541473,0.4313288033008575,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593686461448668,0.6153191924095154,0.5840627551078796,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843242526054382,0.4918597340583801,0.3454591631889343,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018849492073059,0.3615744411945343,0.3460266292095184,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907737255096436,0.2283290028572082,1.0463885068893433,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.21759033203125,297.2513122558594,284.897216796875,1.0,0.6312814354896545,0.4148008227348327,0.4148008227348327,1.0,1.0,-3.3062398433685303,1.032004714012146,2.2742350101470947,0.2830270528793335,0.9001891613006592,0.9001891613006592,0.0,192.28746032714844,169.0,48124.73828125,0.0,3144.1240234375,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973552942276001,1.0,0.0,0.0,3.6555192470550537,3.655543327331543,8.916439355743933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.09814453125,0.0,1539.6712646484375,1895.4371337890625,0.0,4072.434814453125,0.9065361618995668,1.0,0.0,3.0,1.0,0.0
12233700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.881341814994812,0.4750910103321075,0.4303080439567566,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.9664321541786194,0.6150774359703064,0.5838488936424255,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8917104601860046,0.4931477606296539,0.3463232517242431,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8077824711799622,0.3615444600582123,0.3459302186965942,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.6959932446479797,0.228291854262352,1.0457175970077517,284.7614440917969,284.95001220703125,300.3509216308594,289.470458984375,298.2139892578125,297.24676513671875,284.75445556640625,1.0,0.6282467246055603,0.414435476064682,0.414435476064682,1.0,1.0,-3.304876804351806,1.0305205583572388,2.2743561267852783,0.2819094359874725,0.8976014256477356,0.8976014256477356,0.0,187.0660858154297,169.0,49099.109375,0.0,3111.67138671875,1.0,279.8012390136719,283.0322265625,292.54010009765625,295.7606201171875,293.1499938964844,293.1499938964844,279.75,36158.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823315739631652,1.0,0.0,0.0,3.652344226837158,3.652368307113648,8.900957482183003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.43994140625,0.0,1536.962646484375,1895.4371337890625,0.0,4148.95751953125,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
12233760,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8869043588638306,0.4737239778041839,0.4289491474628448,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9729203581809998,0.6145315766334534,0.5832348465919495,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8989182114601135,0.4942311346530914,0.3469657599925995,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8132548928260803,0.3613113462924957,0.3455820679664612,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7009764313697815,0.2280913740396499,1.044175386428833,284.7147521972656,284.95001220703125,300.352783203125,289.464111328125,298.2086486816406,297.2401428222656,284.7134704589844,1.0,0.6249599456787109,0.4139658212661743,0.4139658212661743,1.0,1.0,-3.3010075092315674,1.027876377105713,2.2731311321258545,0.2801792025566101,0.8955268263816833,0.8955268263816833,0.0,182.0011749267578,157.0,49172.1640625,0.0,3074.664794921875,1.0,279.7578430175781,282.9833068847656,292.5133972167969,295.6954345703125,293.1499938964844,293.1499938964844,280.04998779296875,36251.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864731431007384,1.0,0.0,0.0,3.646799325942993,3.6468234062194815,8.873951742316422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.16552734375,0.0,1531.492919921875,1895.4371337890625,0.0,4184.7314453125,0.9047199487686156,1.0,0.0,3.0,1.0,0.0
12233820,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021306037902832,0.4728624522686004,0.4272170960903168,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.988188087940216,0.6150071620941162,0.5827329158782959,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.918387532234192,0.4978971183300018,0.3488333225250244,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268532156944275,0.3617883622646332,0.3452733159065246,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136209011077881,0.2282938808202743,1.041968822479248,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.2086486816406,297.24188232421875,284.8797912597656,1.0,0.6182475090026855,0.4130264818668365,0.4130264818668365,1.0,1.0,-3.2975287437438965,1.024089217185974,2.273439645767212,0.2770151495933532,0.8959147334098816,0.8959147334098816,0.0,170.54376220703125,145.0,48011.99609375,0.0,3002.635009765625,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762303829193116,1.0,0.0,0.0,3.64089608192444,3.6409199237823486,8.845244678923336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.77978515625,0.0,1524.0966796875,1895.4371337890625,0.0,4095.870849609375,0.9033489227294922,1.0,0.0,3.0,1.0,0.0
12233880,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021306037902832,0.4728624522686004,0.4272170960903168,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.988188087940216,0.6150071620941162,0.5827329158782959,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.918387532234192,0.4978971183300018,0.3488333225250244,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268532156944275,0.3617883622646332,0.3452733159065246,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136209011077881,0.2282938808202743,1.041968822479248,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.2086486816406,297.24188232421875,284.8797912597656,1.0,0.6182475090026855,0.4130264818668365,0.4130264818668365,1.0,1.0,-3.2975287437438965,1.024089217185974,2.273439645767212,0.2770151495933532,0.8959147334098816,0.8959147334098816,0.0,170.54376220703125,145.0,48011.99609375,0.0,3002.635009765625,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762303829193116,1.0,0.0,0.0,3.64089608192444,3.6409199237823486,8.845244678923336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.77978515625,0.0,1524.0966796875,1895.4371337890625,0.0,4095.870849609375,0.9033489227294922,1.0,0.0,3.0,1.0,0.0
12233940,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.922322154045105,0.473419576883316,0.4270680248737335,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.6172829866409302,0.5752404928207397,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9429922699928284,0.5028172135353088,0.3517509400844574,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8431004285812378,0.3632692098617553,0.3460324108600616,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7276277542114258,0.2292663902044296,1.0434894561767578,285.0604553222656,284.95001220703125,300.3615417480469,289.4363098144531,298.2178039550781,297.2567138671875,285.0611572265625,1.0,0.6115419864654541,0.4120871722698211,0.4120871722698211,1.0,1.0,-3.2950029373168945,1.0205888748168943,2.2744140625,0.2747330963611603,0.8989256024360657,0.8989256024360657,0.0,159.1839141845703,133.0,46862.37890625,0.0,2932.95849609375,1.0,280.341552734375,283.414306640625,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638926386833192,1.0,0.0,0.0,3.6426594257354736,3.642683506011963,8.85381496118498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.423828125,0.0,1524.54736328125,1895.4371337890625,0.0,3987.208251953125,0.903609037399292,1.0,0.0,3.0,1.0,0.0
12234000,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.922322154045105,0.473419576883316,0.4270680248737335,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.6172829866409302,0.5752404928207397,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9429922699928284,0.5028172135353088,0.3517509400844574,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8431004285812378,0.3632692098617553,0.3460324108600616,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7276277542114258,0.2292663902044296,1.0434894561767578,285.0604553222656,284.95001220703125,300.3615417480469,289.4363098144531,298.2178039550781,297.2567138671875,285.0611572265625,1.0,0.6115419864654541,0.4120871722698211,0.4120871722698211,1.0,1.0,-3.2950029373168945,1.0205888748168943,2.2744140625,0.2747330963611603,0.8989256024360657,0.8989256024360657,0.0,159.1839141845703,133.0,46862.37890625,0.0,2932.95849609375,1.0,280.341552734375,283.414306640625,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638926386833192,1.0,0.0,0.0,3.6426594257354736,3.642683506011963,8.85381496118498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.423828125,0.0,1524.54736328125,1895.4371337890625,0.0,3987.208251953125,0.903609037399292,1.0,0.0,3.0,1.0,0.0
12234060,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9406086206436156,0.4743428230285644,0.4275267720222473,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.624133288860321,0.5474214553833008,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.963398814201355,0.5081486701965332,0.3551486432552337,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8577712178230286,0.3651499450206756,0.3473984003067016,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397378087043762,0.2305818945169448,1.0474894046783447,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2366943359375,297.28594970703125,285.21954345703125,1.0,0.6032810211181641,0.4113652408123016,0.4113652408123016,1.0,1.0,-3.272258043289185,1.0105301141738892,2.261728048324585,0.2694220542907715,0.903897225856781,0.903897225856781,0.0,149.83457946777344,136.0,45512.39453125,0.0,2832.866943359375,1.0,280.6415405273437,283.6184387207031,292.37506103515625,295.2497863769531,293.1499938964844,293.1499938964844,280.3500061035156,35727.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521441459655762,1.0,0.0,0.0,3.652361869812012,3.652385711669922,8.901042178877105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.416015625,0.0,1533.75439453125,1895.4371337890625,0.0,3882.2578125,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
12234120,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9406086206436156,0.4743428230285644,0.4275267720222473,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.624133288860321,0.5474214553833008,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.963398814201355,0.5081486701965332,0.3551486432552337,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8577712178230286,0.3651499450206756,0.3473984003067016,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397378087043762,0.2305818945169448,1.0474894046783447,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2366943359375,297.28594970703125,285.21954345703125,1.0,0.6032810211181641,0.4113652408123016,0.4113652408123016,1.0,1.0,-3.272258043289185,1.0105301141738892,2.261728048324585,0.2694220542907715,0.903897225856781,0.903897225856781,0.0,149.83457946777344,136.0,45512.39453125,0.0,2832.866943359375,1.0,280.6415405273437,283.6184387207031,292.37506103515625,295.2497863769531,293.1499938964844,293.1499938964844,280.3500061035156,35727.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521441459655762,1.0,0.0,0.0,3.652361869812012,3.652385711669922,8.901042178877105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.416015625,0.0,1533.75439453125,1895.4371337890625,0.0,3882.2578125,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
12234180,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508616924285888,0.4733621180057525,0.427041232585907,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318206191062927,0.5312174558639526,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9754465818405152,0.5119708776473999,0.3580175042152405,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8671749830245972,0.3660426437854767,0.3484027683734894,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7475544810295105,0.2313233166933059,1.0509953498840332,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528686523437,297.310546875,285.0358581542969,1.0,0.5992578864097595,0.4106433093547821,0.4106433093547821,1.0,1.0,-3.2610440254211426,1.0045963525772097,2.2564477920532227,0.265742540359497,0.9035820960998536,0.9035820960998536,0.0,144.6664581298828,156.0,46485.1640625,0.0,2780.747802734375,1.0,280.35791015625,283.3979797363281,292.44091796875,295.44024658203125,293.1499938964844,293.1499938964844,280.04998779296875,35844.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634140133857728,1.0,0.0,0.0,3.658890962600708,3.658915042877197,8.932894957069948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.88623046875,0.0,1541.915771484375,1895.4371337890625,0.0,3982.959716796875,0.9071492552757264,1.0,0.0,3.0,1.0,0.0
12234240,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508616924285888,0.4733621180057525,0.427041232585907,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318206191062927,0.5312174558639526,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9754465818405152,0.5119708776473999,0.3580175042152405,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8671749830245972,0.3660426437854767,0.3484027683734894,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7475544810295105,0.2313233166933059,1.0509953498840332,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528686523437,297.310546875,285.0358581542969,1.0,0.5992578864097595,0.4106433093547821,0.4106433093547821,1.0,1.0,-3.2610440254211426,1.0045963525772097,2.2564477920532227,0.265742540359497,0.9035820960998536,0.9035820960998536,0.0,144.6664581298828,156.0,46485.1640625,0.0,2780.747802734375,1.0,280.35791015625,283.3979797363281,292.44091796875,295.44024658203125,293.1499938964844,293.1499938964844,280.04998779296875,35844.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634140133857728,1.0,0.0,0.0,3.658890962600708,3.658915042877197,8.932894957069948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.88623046875,0.0,1541.915771484375,1895.4371337890625,0.0,3982.959716796875,0.9071492552757264,1.0,0.0,3.0,1.0,0.0
12234300,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9490240812301636,0.4723017811775207,0.4262929260730743,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6344568729400635,0.533076286315918,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.975333571434021,0.5133915543556213,0.3591363131999969,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8663159012794495,0.3660703301429748,0.3485854566097259,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7469245195388794,0.2313944995403289,1.0518794059753418,284.899169921875,284.95001220703125,300.3740539550781,289.39703369140625,298.2558898925781,297.31494140625,284.8924255371094,1.0,0.6006094217300415,0.4102823436260223,0.4102823436260223,1.0,1.0,-3.264981269836426,1.0050355195999146,2.2599456310272217,0.2649922966957092,0.9018927216529846,0.9018927216529846,0.0,145.34637451171875,156.0,47509.8984375,0.0,2792.723876953125,1.0,280.1011047363281,283.2216796875,292.46630859375,295.58697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35952.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721307158470154,1.0,0.0,0.0,3.659528255462648,3.659552335739136,8.936007134252577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.28759765625,0.0,1543.4415283203125,1895.4371337890625,0.0,4059.952392578125,0.9073308110237122,1.0,0.0,3.0,1.0,0.0
12234360,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.94312584400177,0.4710489511489868,0.4252842664718628,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.635680079460144,0.5407376885414124,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9717549681663512,0.5146294236183167,0.3600815534591675,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.862206757068634,0.3658991158008575,0.3485718071460724,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7436187267303467,0.2312944382429123,1.0521306991577148,284.859130859375,284.95001220703125,300.3766174316406,289.3887023925781,298.25390625,297.3113098144531,284.85870361328125,1.0,0.6035133004188538,0.4100420475006103,0.4100420475006103,1.0,1.0,-3.274392604827881,1.007710099220276,2.2666823863983154,0.2654553651809692,0.9008442163467408,0.9008442163467408,0.0,147.94308471679688,176.0,47724.734375,0.0,2826.834228515625,1.0,280.05780029296875,283.1778869628906,292.4388122558594,295.5254211425781,293.1499938964844,293.1499938964844,279.75,36036.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764032363891602,1.0,0.0,0.0,3.658039569854736,3.6580638885498047,8.928738566282846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.83740234375,0.0,1542.4073486328125,1895.4371337890625,0.0,4097.380859375,0.9070876836776732,1.0,0.0,3.0,1.0,0.0
12234420,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9241528511047364,0.4683180749416351,0.42320317029953,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9990000128746032,0.6339893341064453,0.5671348571777344,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.957872748374939,0.516849935054779,0.3618996739387512,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487313985824585,0.3652315735816955,0.3483485579490661,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325766682624817,0.2307483106851577,1.0516633987426758,284.7007141113281,284.95001220703125,300.3816833496094,289.3717346191406,298.2367248535156,297.2842712402344,284.70086669921875,1.0,0.6129423975944519,0.409561425447464,0.409561425447464,1.0,1.0,-3.304973840713501,1.0172446966171265,2.287729024887085,0.2680534422397613,0.8961378931999207,0.8961378931999207,0.0,157.0748748779297,194.0,49108.23046875,0.0,2942.8388671875,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36248.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988702356815338,1.0,0.0,0.0,3.649283170700073,3.6493072509765625,8.886043474376493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.44384765625,0.0,1534.23291015625,1895.4371337890625,0.0,4203.89697265625,0.9052734971046448,1.0,0.0,3.0,1.0,0.0
12234480,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9241528511047364,0.4683180749416351,0.42320317029953,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9990000128746032,0.6339893341064453,0.5671348571777344,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.957872748374939,0.516849935054779,0.3618996739387512,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487313985824585,0.3652315735816955,0.3483485579490661,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.7325766682624817,0.2307483106851577,1.0516633987426758,284.7007141113281,284.95001220703125,300.3816833496094,289.3717346191406,298.2367248535156,297.2842712402344,284.70086669921875,1.0,0.6129423975944519,0.409561425447464,0.409561425447464,1.0,1.0,-3.304973840713501,1.0172446966171265,2.287729024887085,0.2680534422397613,0.8961378931999207,0.8961378931999207,0.0,157.0748748779297,194.0,49108.23046875,0.0,2942.8388671875,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36248.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988702356815338,1.0,0.0,0.0,3.649283170700073,3.6493072509765625,8.886043474376493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.44384765625,0.0,1534.23291015625,1895.4371337890625,0.0,4203.89697265625,0.9052734971046448,1.0,0.0,3.0,1.0,0.0
12234540,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9037345051765442,0.467536598443985,0.4223173260688782,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987155795097352,0.6294950246810913,0.5974361300468445,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9402023553848268,0.5206958055496216,0.3644798696041107,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337188363075256,0.3655608892440796,0.3487117886543274,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7198031544685364,0.2307378649711609,1.0525089502334597,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.26129150390625,284.90399169921875,1.0,0.6251038312911987,0.4090807735919952,0.4090807735919952,1.0,1.0,-3.345463514328003,1.03022038936615,2.3152432441711426,0.2722039520740509,0.8970732688903809,0.8970732688903809,0.0,169.3375244140625,212.0,48402.37890625,0.0,3099.9970703125,1.0,280.0419921875,283.2117614746094,292.3302001953125,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798362851142884,1.0,0.0,0.0,3.644219160079956,3.644243001937866,8.861397873261012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.82861328125,0.0,1527.5777587890625,1895.4371337890625,0.0,4127.30029296875,0.9040780663490297,1.0,0.0,3.0,1.0,0.0
12234600,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9037345051765442,0.467536598443985,0.4223173260688782,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987155795097352,0.6294950246810913,0.5974361300468445,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9402023553848268,0.5206958055496216,0.3644798696041107,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337188363075256,0.3655608892440796,0.3487117886543274,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7198031544685364,0.2307378649711609,1.0525089502334597,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.26129150390625,284.90399169921875,1.0,0.6251038312911987,0.4090807735919952,0.4090807735919952,1.0,1.0,-3.345463514328003,1.03022038936615,2.3152432441711426,0.2722039520740509,0.8970732688903809,0.8970732688903809,0.0,169.3375244140625,212.0,48402.37890625,0.0,3099.9970703125,1.0,280.0419921875,283.2117614746094,292.3302001953125,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798362851142884,1.0,0.0,0.0,3.644219160079956,3.644243001937866,8.861397873261012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.82861328125,0.0,1527.5777587890625,1895.4371337890625,0.0,4127.30029296875,0.9040780663490297,1.0,0.0,3.0,1.0,0.0
12234660,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8780403733253479,0.4679868221282959,0.4232254326343536,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743021130561828,0.627357006072998,0.5953243970870972,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9130521416664124,0.5256776809692383,0.368323266506195,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127158284187317,0.3668175041675567,0.3504422903060913,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003061175346375,0.2313836961984634,1.0581752061843872,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2216796875,297.2621459960937,285.096923828125,1.0,0.6366716027259827,0.4076197445392608,0.4076197445392608,1.0,1.0,-3.35699725151062,1.0302848815917969,2.3267123699188232,0.2700076997280121,0.9006280899047852,0.9006280899047852,0.0,188.0515899658203,230.0,47401.82421875,0.0,3233.316650390625,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698649048805236,1.0,0.0,0.0,3.647554397583008,3.647578477859497,8.877626669345773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.24169921875,0.0,1529.6680908203125,1895.4371337890625,0.0,4040.018798828125,0.9046778082847596,1.0,0.0,3.0,1.0,0.0
12234720,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8780403733253479,0.4679868221282959,0.4232254326343536,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743021130561828,0.627357006072998,0.5953243970870972,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9130521416664124,0.5256776809692383,0.368323266506195,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127158284187317,0.3668175041675567,0.3504422903060913,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003061175346375,0.2313836961984634,1.0581752061843872,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2216796875,297.2621459960937,285.096923828125,1.0,0.6366716027259827,0.4076197445392608,0.4076197445392608,1.0,1.0,-3.35699725151062,1.0302848815917969,2.3267123699188232,0.2700076997280121,0.9006280899047852,0.9006280899047852,0.0,188.0515899658203,230.0,47401.82421875,0.0,3233.316650390625,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698649048805236,1.0,0.0,0.0,3.647554397583008,3.647578477859497,8.877626669345773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.24169921875,0.0,1529.6680908203125,1895.4371337890625,0.0,4040.018798828125,0.9046778082847596,1.0,0.0,3.0,1.0,0.0
12234780,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568745255470276,0.4667472541332245,0.4233348965644836,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499374032020568,0.6260923147201538,0.5949915051460266,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8926079273223877,0.5292825102806091,0.371697187423706,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939157485961914,0.3672820925712585,0.3519151508808136,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834765076637268,0.2315805554389953,1.0634595155715942,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.21649169921875,297.2577209472656,284.9404602050781,1.0,0.6481079459190369,0.4061587154865265,0.4061587154865265,1.0,1.0,-3.368925094604492,1.0303646326065063,2.3385603427886963,0.2677191495895386,0.8992406129837036,0.8992406129837036,0.0,206.7148895263672,248.0,48628.1171875,0.0,3367.639404296875,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828147292137146,1.0,0.0,0.0,3.648414850234986,3.648438692092896,8.881814324013249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.44091796875,0.0,1531.3709716796875,1895.4371337890625,0.0,4153.14208984375,0.9049125909805298,1.0,0.0,3.0,1.0,0.0
