time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234840,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568745255470276,0.4667472541332245,0.4233348965644836,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499374032020568,0.6260923147201538,0.5949915051460266,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8926079273223877,0.5292825102806091,0.371697187423706,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939157485961914,0.3672820925712585,0.3519151508808136,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834765076637268,0.2315805554389953,1.0634595155715942,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.21649169921875,297.2577209472656,284.9404602050781,1.0,0.6481079459190369,0.4061587154865265,0.4061587154865265,1.0,1.0,-3.368925094604492,1.0303646326065063,2.3385603427886963,0.2677191495895386,0.8992406129837036,0.8992406129837036,0.0,206.7148895263672,248.0,48628.1171875,0.0,3367.639404296875,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828147292137146,1.0,0.0,0.0,3.648414850234986,3.648438692092896,8.881814324013249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.44091796875,0.0,1531.3709716796875,1895.4371337890625,0.0,4153.14208984375,0.9049125909805298,1.0,0.0,3.0,1.0,0.0
12234900,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8472713828086853,0.4662598669528961,0.4230017364025116,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9377094507217408,0.6258364915847778,0.5948230624198914,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8834256529808044,0.5311989784240723,0.373128741979599,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7850477695465088,0.3674944341182709,0.3523666560649872,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6756415367126465,0.2316297739744186,1.065117359161377,285.0650329589844,284.95001220703125,300.3969421386719,289.31011962890625,298.2148132324219,297.2569885253906,285.0714111328125,1.0,0.6535874009132385,0.4054282009601593,0.4054282009601593,1.0,1.0,-3.3725759983062744,1.0295875072479248,2.3429884910583496,0.2661612927913666,0.90119469165802,0.90119469165802,0.0,216.2348175048828,248.0,47690.57421875,0.0,3430.87353515625,1.0,280.3011169433594,283.4068603515625,292.29266357421875,295.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,35914.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778953790664672,1.0,0.0,0.0,3.6499509811401367,3.649975061416626,8.889296054803708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.78076171875,0.0,1532.474609375,1895.4371337890625,0.0,4110.40234375,0.9052502512931824,1.0,0.0,3.0,1.0,0.0
12234960,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8393979072570801,0.4662137925624847,0.423151820898056,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9271823763847352,0.6261189579963684,0.5952349901199341,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759204745292664,0.5335055589675903,0.3748849034309387,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7776359915733337,0.3679696023464203,0.3530655205249786,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691146492958069,0.2318593114614486,1.0674655437469482,285.1098937988281,284.95001220703125,300.39862060546875,289.3012390136719,298.2166442871094,297.2604064941406,285.1111755371094,1.0,0.6591299772262573,0.4049459993839264,0.4049459993839264,1.0,1.0,-3.37902307510376,1.0304384231567385,2.348584651947021,0.2655873000621795,0.9027448296546936,0.9027448296546936,0.0,225.2473297119141,251.0,47621.45703125,0.0,3497.864501953125,1.0,280.3425598144531,283.454833984375,292.2806396484375,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,35837.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975360095500946,1.0,0.0,0.0,3.653698921203613,3.653722763061523,8.907560413717874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.09326171875,0.0,1536.070556640625,1895.4371337890625,0.0,4088.26220703125,0.9060073494911194,1.0,0.0,3.0,1.0,0.0
12235020,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296021223068237,0.4646598100662231,0.4226231276988983,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144217371940612,0.6255303025245667,0.5955155491828918,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.867550253868103,0.5368555784225464,0.377824991941452,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687804698944092,0.3681235313415527,0.3539255559444427,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.66131192445755,0.2317989617586136,1.0701875686645508,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119140625,297.25567626953125,284.9479675292969,1.0,0.665794312953949,0.4039816260337829,0.4039816260337829,1.0,1.0,-3.386584758758545,1.030332326889038,2.356252431869507,0.2641339600086212,0.9014103412628174,0.9014103412628174,0.0,236.97921752929688,254.0,48799.74609375,0.0,3583.45263671875,1.0,280.0579528808594,283.2510986328125,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871771931648254,1.0,0.0,0.0,3.655947685241699,3.65597152709961,8.918528351387067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.82958984375,0.0,1539.486083984375,1895.4371337890625,0.0,4190.79150390625,0.9065695405006408,1.0,0.0,3.0,1.0,0.0
12235080,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296021223068237,0.4646598100662231,0.4226231276988983,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144217371940612,0.6255303025245667,0.5955155491828918,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.867550253868103,0.5368555784225464,0.377824991941452,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687804698944092,0.3681235313415527,0.3539255559444427,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.66131192445755,0.2317989617586136,1.0701875686645508,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119140625,297.25567626953125,284.9479675292969,1.0,0.665794312953949,0.4039816260337829,0.4039816260337829,1.0,1.0,-3.386584758758545,1.030332326889038,2.356252431869507,0.2641339600086212,0.9014103412628174,0.9014103412628174,0.0,236.97921752929688,254.0,48799.74609375,0.0,3583.45263671875,1.0,280.0579528808594,283.2510986328125,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871771931648254,1.0,0.0,0.0,3.655947685241699,3.65597152709961,8.918528351387067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.82958984375,0.0,1539.486083984375,1895.4371337890625,0.0,4190.79150390625,0.9065695405006408,1.0,0.0,3.0,1.0,0.0
12235140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216629028320312,0.4619041681289673,0.4206982254981994,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.904958426952362,0.6236613392829895,0.5943649411201477,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614671230316162,0.5391110181808472,0.3797892332077026,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619336843490601,0.3673654794692993,0.3537434637546539,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551835536956787,0.231042742729187,1.069152593612671,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.1998596191406,297.2414245605469,284.763916015625,1.0,0.669782817363739,0.4030172526836395,0.4030172526836395,1.0,1.0,-3.38379430770874,1.026611328125,2.35718297958374,0.2612732946872711,0.8974159955978394,0.8974159955978394,0.0,245.65171813964844,257.0,49876.60546875,0.0,3626.942626953125,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999902844429016,1.0,0.0,0.0,3.650439977645874,3.6504640579223633,8.891677794053976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.65576171875,0.0,1534.8929443359375,1895.4371337890625,0.0,4299.18115234375,0.9054717421531676,1.0,0.0,3.0,1.0,0.0
12235200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216629028320312,0.4619041681289673,0.4206982254981994,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.904958426952362,0.6236613392829895,0.5943649411201477,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614671230316162,0.5391110181808472,0.3797892332077026,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619336843490601,0.3673654794692993,0.3537434637546539,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551835536956787,0.231042742729187,1.069152593612671,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.1998596191406,297.2414245605469,284.763916015625,1.0,0.669782817363739,0.4030172526836395,0.4030172526836395,1.0,1.0,-3.38379430770874,1.026611328125,2.35718297958374,0.2612732946872711,0.8974159955978394,0.8974159955978394,0.0,245.65171813964844,257.0,49876.60546875,0.0,3626.942626953125,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999902844429016,1.0,0.0,0.0,3.650439977645874,3.6504640579223633,8.891677794053976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.65576171875,0.0,1534.8929443359375,1895.4371337890625,0.0,4299.18115234375,0.9054717421531676,1.0,0.0,3.0,1.0,0.0
12235260,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8167128562927246,0.4607891142368316,0.4193859696388244,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995516896247864,0.6231914758682251,0.5936251282691956,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586567044258118,0.5428071022033691,0.3821435272693634,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578669190406799,0.3674086034297943,0.3536810874938965,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514033675193787,0.230767011642456,1.0679223537445068,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267883300781,1.0,0.672455370426178,0.4021137654781341,0.4021137654781341,1.0,1.0,-3.3825900554656982,1.0236245393753052,2.3589653968811035,0.2585065364837646,0.8984102010726929,0.8984102010726929,0.0,251.19235229492188,260.0,48711.83203125,0.0,3656.098388671875,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897549152374268,1.0,0.0,0.0,3.647527694702149,3.6475517749786377,8.877496497916582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.166015625,0.0,1530.8590087890625,1895.4371337890625,0.0,4212.92333984375,0.9047752022743224,1.0,0.0,3.0,1.0,0.0
12235320,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8167128562927246,0.4607891142368316,0.4193859696388244,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995516896247864,0.6231914758682251,0.5936251282691956,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586567044258118,0.5428071022033691,0.3821435272693634,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578669190406799,0.3674086034297943,0.3536810874938965,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514033675193787,0.230767011642456,1.0679223537445068,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267883300781,1.0,0.672455370426178,0.4021137654781341,0.4021137654781341,1.0,1.0,-3.3825900554656982,1.0236245393753052,2.3589653968811035,0.2585065364837646,0.8984102010726929,0.8984102010726929,0.0,251.19235229492188,260.0,48711.83203125,0.0,3656.098388671875,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897549152374268,1.0,0.0,0.0,3.647527694702149,3.6475517749786377,8.877496497916582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.166015625,0.0,1530.8590087890625,1895.4371337890625,0.0,4212.92333984375,0.9047752022743224,1.0,0.0,3.0,1.0,0.0
12235380,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148247599601746,0.4611061215400696,0.4195266366004944,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976362943649292,0.6242920756340027,0.5944600701332092,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8590001463890076,0.5478568077087402,0.3855307698249817,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566425800323486,0.3685280084609985,0.3546226620674133,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501979827880859,0.2313324064016342,1.0701020956039429,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751669645309448,0.4012102782726288,0.4012102782726288,1.0,1.0,-3.3915812969207764,1.0241767168045044,2.367404699325561,0.2570507228374481,0.9020500183105468,0.9020500183105468,0.0,254.30018615722656,263.0,47636.57421875,0.0,3695.68408203125,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97749924659729,1.0,0.0,0.0,3.6520192623138414,3.652043342590332,8.899373824533541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.08740234375,0.0,1534.39453125,1895.4371337890625,0.0,4106.94775390625,0.9056524634361268,1.0,0.0,3.0,1.0,0.0
12235440,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148247599601746,0.4611061215400696,0.4195266366004944,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976362943649292,0.6242920756340027,0.5944600701332092,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8590001463890076,0.5478568077087402,0.3855307698249817,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566425800323486,0.3685280084609985,0.3546226620674133,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501979827880859,0.2313324064016342,1.0701020956039429,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751669645309448,0.4012102782726288,0.4012102782726288,1.0,1.0,-3.3915812969207764,1.0241767168045044,2.367404699325561,0.2570507228374481,0.9020500183105468,0.9020500183105468,0.0,254.30018615722656,263.0,47636.57421875,0.0,3695.68408203125,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97749924659729,1.0,0.0,0.0,3.6520192623138414,3.652043342590332,8.899373824533541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.08740234375,0.0,1534.39453125,1895.4371337890625,0.0,4106.94775390625,0.9056524634361268,1.0,0.0,3.0,1.0,0.0
12235500,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8139967918395996,0.460777997970581,0.4196079671382904,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8968663811683655,0.6244706511497498,0.5949781537055969,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8593080639839172,0.5499706864356995,0.3872531950473785,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7562150359153748,0.3689085841178894,0.3552026450634002,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6498104333877563,0.2315484136343002,1.0717839002609253,284.9898376464844,284.95001220703125,300.40386962890625,289.2242431640625,298.2045288085937,297.2556457519531,284.98388671875,1.0,0.6765801906585693,0.4007585346698761,0.4007585346698761,1.0,1.0,-3.3971004486083984,1.0247937440872192,2.3723068237304688,0.2565657496452331,0.9011785984039308,0.9011785984039308,0.0,255.76565551757807,263.0,48666.421875,0.0,3717.498046875,1.0,280.0987243652344,283.29888916015625,292.25396728515625,295.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,35917.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984414517879486,1.0,0.0,0.0,3.653805494308472,3.653829336166382,8.908079962566262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.60791015625,0.0,1536.7852783203125,1895.4371337890625,0.0,4166.9765625,0.9060371518135072,1.0,0.0,3.0,1.0,0.0
12235560,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8122997879981995,0.4599061012268066,0.4190811812877655,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8952205181121826,0.6240866780281067,0.5949000716209412,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8587862849235535,0.5516005158424377,0.3885593712329864,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7550941705703735,0.3689345121383667,0.355435311794281,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.64882493019104,0.2315169274806976,1.0724557638168335,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.2013854980469,297.2530517578125,284.94757080078125,1.0,0.6778050065040588,0.4003140032291412,0.4003140032291412,1.0,1.0,-3.399039030075073,1.0241845846176147,2.374854564666748,0.2556660771369934,0.9007218480110168,0.9007218480110168,0.0,257.75341796875,266.0,48814.671875,0.0,3733.723876953125,1.0,280.05743408203125,283.2532653808594,292.2537536621094,295.3897399902344,293.1499938964844,293.1499938964844,279.75,35973.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988908588886261,1.0,0.0,0.0,3.6537184715271,3.653742551803589,8.90765591066156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.1669921875,0.0,1537.11279296875,1895.4371337890625,0.0,4205.66650390625,0.9060828685760498,1.0,0.0,3.0,1.0,0.0
12235620,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.807797908782959,0.4573342204093933,0.4171861112117767,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908219933509827,0.6223046183586121,0.59371417760849,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567690849304199,0.5540842413902283,0.3905766308307647,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519411444664001,0.3682989776134491,0.3552265763282776,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459926962852478,0.2309166342020034,1.0714212656021118,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.18975830078125,297.2411804199219,284.7647705078125,1.0,0.6796826720237732,0.3994249105453491,0.3994249105453491,1.0,1.0,-3.3962743282318115,1.0206700563430786,2.3756043910980225,0.2529809176921844,0.8967494964599609,0.8967494964599609,0.0,262.2058410644531,269.0,49894.01953125,0.0,3752.851806640625,1.0,279.7580871582031,283.0300598144531,292.2531433105469,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64790391921997,3.647927761077881,8.8793268560039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.8984375,0.0,1532.13232421875,1895.4371337890625,0.0,4300.0,0.9049110412597656,1.0,0.0,3.0,1.0,0.0
12235680,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.807797908782959,0.4573342204093933,0.4171861112117767,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908219933509827,0.6223046183586121,0.59371417760849,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567690849304199,0.5540842413902283,0.3905766308307647,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519411444664001,0.3682989776134491,0.3552265763282776,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459926962852478,0.2309166342020034,1.0714212656021118,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.18975830078125,297.2411804199219,284.7647705078125,1.0,0.6796826720237732,0.3994249105453491,0.3994249105453491,1.0,1.0,-3.3962743282318115,1.0206700563430786,2.3756043910980225,0.2529809176921844,0.8967494964599609,0.8967494964599609,0.0,262.2058410644531,269.0,49894.01953125,0.0,3752.851806640625,1.0,279.7580871582031,283.0300598144531,292.2531433105469,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64790391921997,3.647927761077881,8.8793268560039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.8984375,0.0,1532.13232421875,1895.4371337890625,0.0,4300.0,0.9049110412597656,1.0,0.0,3.0,1.0,0.0
12235740,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044858574867249,0.4563194811344147,0.4158981144428253,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876447677612305,0.6217980980873108,0.5928770899772644,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559840321540833,0.5579845905303955,0.3930089175701141,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497121095657349,0.3683977425098419,0.3551431000232696,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438716650009155,0.2307328730821609,1.0702556371688845,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869201660156,297.2422180175781,284.9278259277344,1.0,0.6812625527381897,0.3985358476638794,0.3985358476638794,1.0,1.0,-3.3951282501220703,1.0177297592163086,2.3773984909057617,0.2502232491970062,0.8977589011192322,0.8977589011192322,0.0,265.5523376464844,272.0,48730.3046875,0.0,3769.49951171875,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2422180175781,293.1499938964844,293.1499938964844,280.3500061035156,36062.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916475415229796,1.0,0.0,0.0,3.644848108291626,3.644871950149536,8.864457186064101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.72509765625,0.0,1527.91064453125,1895.4371337890625,0.0,4229.1171875,0.904179036617279,1.0,0.0,3.0,1.0,0.0
12235800,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044858574867249,0.4563194811344147,0.4158981144428253,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876447677612305,0.6217980980873108,0.5928770899772644,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559840321540833,0.5579845905303955,0.3930089175701141,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497121095657349,0.3683977425098419,0.3551431000232696,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438716650009155,0.2307328730821609,1.0702556371688845,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869201660156,297.2422180175781,284.9278259277344,1.0,0.6812625527381897,0.3985358476638794,0.3985358476638794,1.0,1.0,-3.3951282501220703,1.0177297592163086,2.3773984909057617,0.2502232491970062,0.8977589011192322,0.8977589011192322,0.0,265.5523376464844,272.0,48730.3046875,0.0,3769.49951171875,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2422180175781,293.1499938964844,293.1499938964844,280.3500061035156,36062.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916475415229796,1.0,0.0,0.0,3.644848108291626,3.644871950149536,8.864457186064101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.72509765625,0.0,1527.91064453125,1895.4371337890625,0.0,4229.1171875,0.904179036617279,1.0,0.0,3.0,1.0,0.0
12235860,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034523129463196,0.4566909670829773,0.4160531759262085,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867549300193787,0.6228037476539612,0.5935894846916199,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8573011159896851,0.5632215738296509,0.3964951336383819,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493436336517334,0.3695362210273742,0.3560653030872345,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434462070465088,0.2313501387834549,1.0724953413009644,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.11114501953125,1.0,0.683403491973877,0.397778183221817,0.397778183221817,1.0,1.0,-3.4041574001312256,1.0186561346054075,2.3855011463165283,0.24910369515419,0.9014157056808472,0.9014157056808472,0.0,267.53289794921875,275.0,47656.33984375,0.0,3803.0458984375,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794754981994628,1.0,0.0,0.0,3.6493096351623535,3.6493337154388414,8.886172508937307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.6015625,0.0,1531.3851318359375,1895.4371337890625,0.0,4124.16259765625,0.9050469994544984,1.0,0.0,3.0,1.0,0.0
12235920,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034523129463196,0.4566909670829773,0.4160531759262085,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867549300193787,0.6228037476539612,0.5935894846916199,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8573011159896851,0.5632215738296509,0.3964951336383819,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493436336517334,0.3695362210273742,0.3560653030872345,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434462070465088,0.2313501387834549,1.0724953413009644,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.11114501953125,1.0,0.683403491973877,0.397778183221817,0.397778183221817,1.0,1.0,-3.4041574001312256,1.0186561346054075,2.3855011463165283,0.24910369515419,0.9014157056808472,0.9014157056808472,0.0,267.53289794921875,275.0,47656.33984375,0.0,3803.0458984375,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794754981994628,1.0,0.0,0.0,3.6493096351623535,3.6493337154388414,8.886172508937307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.6015625,0.0,1531.3851318359375,1895.4371337890625,0.0,4124.16259765625,0.9050469994544984,1.0,0.0,3.0,1.0,0.0
12235980,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013654947280884,0.4555400311946869,0.4156259894371032,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.884922981262207,0.6224823594093323,0.5938986539840698,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576501607894897,0.567093551158905,0.3996035158634186,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483027577400208,0.3699369728565216,0.3568539619445801,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425425410270691,0.2315593808889389,1.0748783349990845,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857354640960693,0.3970205187797546,0.3970205187797546,1.0,1.0,-3.4115822315216064,1.0190140008926392,2.3925681114196777,0.248043805360794,0.9001202583312988,0.9001202583312988,0.0,270.4172668457031,278.0,48836.77734375,0.0,3838.04345703125,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907836318016052,1.0,0.0,0.0,3.651039123535156,3.6510632038116455,8.894596703612478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.55810546875,0.0,1534.1185302734375,1895.4371337890625,0.0,4221.7314453125,0.9054824709892272,1.0,0.0,3.0,1.0,0.0
12236040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013654947280884,0.4555400311946869,0.4156259894371032,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.884922981262207,0.6224823594093323,0.5938986539840698,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576501607894897,0.567093551158905,0.3996035158634186,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483027577400208,0.3699369728565216,0.3568539619445801,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425425410270691,0.2315593808889389,1.0748783349990845,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857354640960693,0.3970205187797546,0.3970205187797546,1.0,1.0,-3.4115822315216064,1.0190140008926392,2.3925681114196777,0.248043805360794,0.9001202583312988,0.9001202583312988,0.0,270.4172668457031,278.0,48836.77734375,0.0,3838.04345703125,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907836318016052,1.0,0.0,0.0,3.651039123535156,3.6510632038116455,8.894596703612478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.55810546875,0.0,1534.1185302734375,1895.4371337890625,0.0,4221.7314453125,0.9054824709892272,1.0,0.0,3.0,1.0,0.0
12236100,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7994934320449829,0.4543967545032501,0.4148670434951782,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8831859230995178,0.6216861009597778,0.5934491157531738,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8570663928985596,0.5684987306594849,0.4007706642150879,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7471256256103516,0.3697197437286377,0.3568712472915649,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.641501784324646,0.2313543707132339,1.0748388767242432,284.8145751953125,284.95001220703125,300.379150390625,289.154296875,298.1835632324219,297.2511291503906,284.8078918457031,1.0,0.6866917014122009,0.3966416716575622,0.3966416716575622,1.0,1.0,-3.4115116596221924,1.0178899765014648,2.3936216831207275,0.2470322549343109,0.897890031337738,0.897890031337738,0.0,272.3731384277344,278.0,49837.09765625,0.0,3849.26318359375,1.0,279.8013610839844,283.0833435058594,292.2239685058594,295.484619140625,293.1499938964844,293.1499938964844,279.75,36081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995235800743104,1.0,0.0,0.0,3.649302244186402,3.64932632446289,8.886136129149236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.544921875,0.0,1533.000732421875,1895.4371337890625,0.0,4295.98291015625,0.9051313996315002,1.0,0.0,3.0,1.0,0.0
12236160,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7971715927124023,0.4530238807201385,0.4137755930423736,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8809980154037476,0.6205874681472778,0.5926005244255066,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8560723066329956,0.5696811079978943,0.401691198348999,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7455788254737854,0.3692857623100281,0.3566239476203918,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.64011150598526,0.2309676259756088,1.0738508701324463,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.17608642578125,297.2443542480469,284.76690673828125,1.0,0.6874442100524902,0.3961875736713409,0.3961875736713409,1.0,1.0,-3.408804178237915,1.0156570672988892,2.3931469917297363,0.2454852312803268,0.8961744904518127,0.8961744904518127,0.0,274.566650390625,281.0,49922.5,0.0,3855.368408203125,1.0,279.75799560546875,283.0341796875,292.2055053710937,295.4242553710937,293.1499938964844,293.1499938964844,280.04998779296875,36172.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645261526107788,3.645285367965698,8.866467737789208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.24951171875,0.0,1529.189453125,1895.4371337890625,0.0,4300.0,0.9043208956718444,1.0,0.0,3.0,1.0,0.0
12236220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941138744354248,0.4520373046398163,0.4125105738639831,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780800104141235,0.6199556589126587,0.5916407704353333,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555388450622559,0.5737108588218689,0.4041994512081146,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435944080352783,0.3693620860576629,0.3565128445625305,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6382246613502502,0.2307813763618469,1.072650909423828,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889241337776184,0.3952793478965759,0.3952793478965759,1.0,1.0,-3.407554626464844,1.0126084089279177,2.3949460983276367,0.2426005899906158,0.897213339805603,0.897213339805603,0.0,277.76495361328125,284.0,48758.55078125,0.0,3870.930908203125,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992950677871704,1.0,0.0,0.0,3.6423072814941406,3.64233136177063,8.852102837408893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.5361328125,0.0,1525.07470703125,1895.4371337890625,0.0,4240.2392578125,0.9036092758178712,1.0,0.0,3.0,1.0,0.0
12236280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941138744354248,0.4520373046398163,0.4125105738639831,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780800104141235,0.6199556589126587,0.5916407704353333,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555388450622559,0.5737108588218689,0.4041994512081146,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435944080352783,0.3693620860576629,0.3565128445625305,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6382246613502502,0.2307813763618469,1.072650909423828,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889241337776184,0.3952793478965759,0.3952793478965759,1.0,1.0,-3.407554626464844,1.0126084089279177,2.3949460983276367,0.2426005899906158,0.897213339805603,0.897213339805603,0.0,277.76495361328125,284.0,48758.55078125,0.0,3870.930908203125,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992950677871704,1.0,0.0,0.0,3.6423072814941406,3.64233136177063,8.852102837408893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.5361328125,0.0,1525.07470703125,1895.4371337890625,0.0,4240.2392578125,0.9036092758178712,1.0,0.0,3.0,1.0,0.0
12236340,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932100892066956,0.4524227380752563,0.41267791390419,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772664070129395,0.6208281517028809,0.592227578163147,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569649457931519,0.5790906548500061,0.4077802300453186,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433120012283325,0.3704774677753448,0.3574108183383941,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378867626190186,0.2313944399356842,1.074859857559204,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909998655319214,0.3943711519241333,0.3943711519241333,1.0,1.0,-3.416495084762573,1.0130414962768557,2.4034535884857178,0.2409626394510269,0.9008994698524476,0.9008994698524476,0.0,279.67108154296875,287.0,47685.32421875,0.0,3904.19189453125,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807792901992798,1.0,0.0,0.0,3.646891832351685,3.6469156742095934,8.874400805325422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.099609375,0.0,1528.673583984375,1895.4371337890625,0.0,4135.49365234375,0.9045038223266602,1.0,0.0,3.0,1.0,0.0
12236400,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932100892066956,0.4524227380752563,0.41267791390419,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772664070129395,0.6208281517028809,0.592227578163147,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569649457931519,0.5790906548500061,0.4077802300453186,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433120012283325,0.3704774677753448,0.3574108183383941,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378867626190186,0.2313944399356842,1.074859857559204,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909998655319214,0.3943711519241333,0.3943711519241333,1.0,1.0,-3.416495084762573,1.0130414962768557,2.4034535884857178,0.2409626394510269,0.9008994698524476,0.9008994698524476,0.0,279.67108154296875,287.0,47685.32421875,0.0,3904.19189453125,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807792901992798,1.0,0.0,0.0,3.646891832351685,3.6469156742095934,8.874400805325422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.099609375,0.0,1528.673583984375,1895.4371337890625,0.0,4135.49365234375,0.9045038223266602,1.0,0.0,3.0,1.0,0.0
12236460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912747859954834,0.4512993991374969,0.4122697412967682,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755397796630859,0.6203776597976685,0.5924130082130432,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.857428789138794,0.583063542842865,0.410965085029602,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423801422119141,0.3708516657352447,0.3581743836402893,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370895504951477,0.2315974533557891,1.0772134065628052,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2598876953125,284.9525146484375,1.0,0.693281888961792,0.3936113119125366,0.3936113119125366,1.0,1.0,-3.4238204956054688,1.0133099555969238,2.410510540008545,0.239792913198471,0.8996440172195435,0.8996440172195435,0.0,282.5217590332031,290.0,48870.1484375,0.0,3939.069091796875,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992013454437256,1.0,0.0,0.0,3.648758888244629,3.648782968521118,8.883490068001265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98681640625,0.0,1531.553955078125,1895.4371337890625,0.0,4232.24267578125,0.9049698114395142,1.0,0.0,3.0,1.0,0.0
12236520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912747859954834,0.4512993991374969,0.4122697412967682,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755397796630859,0.6203776597976685,0.5924130082130432,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.857428789138794,0.583063542842865,0.410965085029602,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423801422119141,0.3708516657352447,0.3581743836402893,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370895504951477,0.2315974533557891,1.0772134065628052,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1693725585937,297.2598876953125,284.9525146484375,1.0,0.693281888961792,0.3936113119125366,0.3936113119125366,1.0,1.0,-3.4238204956054688,1.0133099555969238,2.410510540008545,0.239792913198471,0.8996440172195435,0.8996440172195435,0.0,282.5217590332031,290.0,48870.1484375,0.0,3939.069091796875,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992013454437256,1.0,0.0,0.0,3.648758888244629,3.648782968521118,8.883490068001265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98681640625,0.0,1531.553955078125,1895.4371337890625,0.0,4232.24267578125,0.9049698114395142,1.0,0.0,3.0,1.0,0.0
12236580,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.78903728723526,0.450911670923233,0.4116505682468414,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734465837478638,0.6204262375831604,0.5922165513038635,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.857616662979126,0.5877907276153564,0.4140254855155945,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411341071128845,0.3714967370033264,0.3586720526218414,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359753012657166,0.2319250553846359,1.0785284042358398,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.26593017578125,285.117431640625,1.0,0.6953877806663513,0.3928515017032623,0.3928515017032623,1.0,1.0,-3.4286909103393555,1.0127601623535156,2.41593074798584,0.2380696237087249,0.9031996726989746,0.9031996726989746,0.0,285.5373229980469,293.0,47806.4140625,0.0,3968.9169921875,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834976196289062,1.0,0.0,0.0,3.654733896255493,3.6547577381134033,8.912607540878525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.32958984375,0.0,1537.094482421875,1895.4371337890625,0.0,4159.0517578125,0.9062260389328004,1.0,0.0,3.0,1.0,0.0
12236640,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.78903728723526,0.450911670923233,0.4116505682468414,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734465837478638,0.6204262375831604,0.5922165513038635,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.857616662979126,0.5877907276153564,0.4140254855155945,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411341071128845,0.3714967370033264,0.3586720526218414,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359753012657166,0.2319250553846359,1.0785284042358398,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.26593017578125,285.117431640625,1.0,0.6953877806663513,0.3928515017032623,0.3928515017032623,1.0,1.0,-3.4286909103393555,1.0127601623535156,2.41593074798584,0.2380696237087249,0.9031996726989746,0.9031996726989746,0.0,285.5373229980469,293.0,47806.4140625,0.0,3968.9169921875,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834976196289062,1.0,0.0,0.0,3.654733896255493,3.6547577381134033,8.912607540878525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.32958984375,0.0,1537.094482421875,1895.4371337890625,0.0,4159.0517578125,0.9062260389328004,1.0,0.0,3.0,1.0,0.0
