time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7882243990898132,0.4504607021808624,0.411562979221344,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8726901412010193,0.6202463507652283,0.5923494100570679,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.857982873916626,0.5899019241333008,0.4157243371009826,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.740748405456543,0.3717164099216461,0.3590767979621887,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6356368660926819,0.2320433557033538,1.0797239542007446,284.9959411621094,284.95001220703125,300.3134765625,289.1088562011719,298.1651611328125,297.2668762207031,284.989990234375,1.0,0.6965386867523193,0.392471581697464,0.392471581697464,1.0,1.0,-3.4327187538146973,1.013018012046814,2.419700860977173,0.2375012040138244,0.9023512601852416,0.9023512601852416,0.0,286.89312744140625,293.0,48831.0390625,0.0,3986.970458984375,1.0,280.0987243652344,283.306884765625,292.1455078125,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,35883.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903824925422668,1.0,0.0,0.0,3.657081842422485,3.657105922698975,8.924063195081544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.46240234375,0.0,1540.1845703125,1895.4371337890625,0.0,4218.29833984375,0.9067444801330566,1.0,0.0,3.0,1.0,0.0
12236760,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7866693139076233,0.4495411515235901,0.4109597206115722,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8712400197982788,0.6195770502090454,0.5919684171676636,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8576598763465881,0.591562807559967,0.4170346558094024,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7398170828819275,0.3716175258159637,0.3591720759868622,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6348241567611694,0.2319313883781433,1.0799822807312012,284.9537658691406,284.95001220703125,300.3059997558594,289.1043395996094,298.159423828125,297.263427734375,284.95269775390625,1.0,0.6975370645523071,0.3920351564884186,0.3920351564884186,1.0,1.0,-3.4335427284240723,1.0120270252227783,2.421515703201294,0.2364169955253601,0.9019198417663574,0.9019198417663574,0.0,288.7479858398437,296.0,48970.81640625,0.0,3999.917724609375,1.0,280.0574035644531,283.2602844238281,292.14227294921875,295.2884216308594,293.1499938964844,293.1499938964844,279.75,35946.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99455988407135,1.0,0.0,0.0,3.6574649810791016,3.657489061355591,8.925933343562065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.931640625,0.0,1541.0860595703125,1895.4371337890625,0.0,4253.9423828125,0.90690016746521,1.0,0.0,3.0,1.0,0.0
12236820,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826607823371887,0.4469680488109588,0.4090328812599182,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674449920654297,0.6173436045646667,0.5903200507164001,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561832308769226,0.5941529870033264,0.4191101491451263,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372064590454102,0.3707971274852752,0.3587642014026642,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324775815010071,0.2312067747116089,1.0783076286315918,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.6990578770637512,0.3911623358726501,0.3911623358726501,1.0,1.0,-3.4292430877685547,1.008002996444702,2.4212400913238525,0.2334736734628677,0.8979942798614502,0.8979942798614502,0.0,292.94122314453125,299.0,50042.46875,0.0,4013.66357421875,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65236496925354,3.652389049530029,8.901057526600198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.65234375,0.0,1536.95458984375,1895.4371337890625,0.0,4300.0,0.9058954119682312,1.0,0.0,3.0,1.0,0.0
12236880,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826607823371887,0.4469680488109588,0.4090328812599182,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674449920654297,0.6173436045646667,0.5903200507164001,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561832308769226,0.5941529870033264,0.4191101491451263,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372064590454102,0.3707971274852752,0.3587642014026642,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324775815010071,0.2312067747116089,1.0783076286315918,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.6990578770637512,0.3911623358726501,0.3911623358726501,1.0,1.0,-3.4292430877685547,1.008002996444702,2.4212400913238525,0.2334736734628677,0.8979942798614502,0.8979942798614502,0.0,292.94122314453125,299.0,50042.46875,0.0,4013.66357421875,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65236496925354,3.652389049530029,8.901057526600198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.65234375,0.0,1536.95458984375,1895.4371337890625,0.0,4300.0,0.9058954119682312,1.0,0.0,3.0,1.0,0.0
12236940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798357605934143,0.4459594488143921,0.4077484011650085,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8646978139877319,0.6164473295211792,0.5891040563583374,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558083176612854,0.5982961058616638,0.4216789603233337,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353666424751282,0.3707689642906189,0.3585432469844818,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307061910629272,0.2309381067752838,1.0766894817352295,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.13751220703125,297.25177001953125,284.9305419921875,1.0,0.700381875038147,0.3902894854545593,0.3902894854545593,1.0,1.0,-3.427099227905273,1.004726529121399,2.422372579574585,0.2305153757333755,0.8990298509597778,0.8990298509597778,0.0,296.0824279785156,302.0,48865.7421875,0.0,4026.678466796875,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952035546302797,1.0,0.0,0.0,3.649786710739136,3.649810791015625,8.888495699466148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.5361328125,0.0,1533.3076171875,1895.4371337890625,0.0,4259.4130859375,0.9052742719650269,1.0,0.0,3.0,1.0,0.0
12237000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798357605934143,0.4459594488143921,0.4077484011650085,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8646978139877319,0.6164473295211792,0.5891040563583374,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558083176612854,0.5982961058616638,0.4216789603233337,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353666424751282,0.3707689642906189,0.3585432469844818,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307061910629272,0.2309381067752838,1.0766894817352295,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.13751220703125,297.25177001953125,284.9305419921875,1.0,0.700381875038147,0.3902894854545593,0.3902894854545593,1.0,1.0,-3.427099227905273,1.004726529121399,2.422372579574585,0.2305153757333755,0.8990298509597778,0.8990298509597778,0.0,296.0824279785156,302.0,48865.7421875,0.0,4026.678466796875,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952035546302797,1.0,0.0,0.0,3.649786710739136,3.649810791015625,8.888495699466148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.5361328125,0.0,1533.3076171875,1895.4371337890625,0.0,4259.4130859375,0.9052742719650269,1.0,0.0,3.0,1.0,0.0
12237060,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790387272834778,0.4463225305080414,0.4078943133354187,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639036417007446,0.6170712113380432,0.5894545912742615,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8573009967803955,0.6038299202919006,0.4253590106964111,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351219654083252,0.3718080520629883,0.3593629896640777,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303982138633728,0.2314984053373336,1.0786280632019043,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023311853408813,0.3896330595016479,0.3896330595016479,1.0,1.0,-3.435429811477661,1.005607843399048,2.4298219680786133,0.2294275462627411,0.902707815170288,0.902707815170288,0.0,297.931396484375,305.0,47782.06640625,0.0,4058.6064453125,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835660457611084,1.0,0.0,0.0,3.6545135974884033,3.6545376777648926,8.911533768696245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.6865234375,0.0,1537.1273193359375,1895.4371337890625,0.0,4159.6435546875,0.9062060713768004,1.0,0.0,3.0,1.0,0.0
12237120,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790387272834778,0.4463225305080414,0.4078943133354187,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639036417007446,0.6170712113380432,0.5894545912742615,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8573009967803955,0.6038299202919006,0.4253590106964111,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351219654083252,0.3718080520629883,0.3593629896640777,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303982138633728,0.2314984053373336,1.0786280632019043,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023311853408813,0.3896330595016479,0.3896330595016479,1.0,1.0,-3.435429811477661,1.005607843399048,2.4298219680786133,0.2294275462627411,0.902707815170288,0.902707815170288,0.0,297.931396484375,305.0,47782.06640625,0.0,4058.6064453125,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835660457611084,1.0,0.0,0.0,3.6545135974884033,3.6545376777648926,8.911533768696245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.6865234375,0.0,1537.1273193359375,1895.4371337890625,0.0,4159.6435546875,0.9062060713768004,1.0,0.0,3.0,1.0,0.0
12237180,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772843837738037,0.4452021718025207,0.4074808657169342,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.862278938293457,0.6163878440856934,0.5894168615341187,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578692674636841,0.6078969836235046,0.4286194443702698,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.734286904335022,0.3721117973327636,0.3600592911243438,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296859979629517,0.2316602021455764,1.0807870626449585,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045049071311951,0.3889766633510589,0.3889766633510589,1.0,1.0,-3.442256450653076,1.0059751272201538,2.436281442642212,0.2284434139728546,0.901435911655426,0.901435911655426,0.0,300.7451171875,308.0,48964.7734375,0.0,4092.481201171875,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949683547019958,1.0,0.0,0.0,3.656442880630493,3.6564669609069824,8.920945333557029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.40869140625,0.0,1540.1004638671875,1895.4371337890625,0.0,4257.41455078125,0.9066874384880066,1.0,0.0,3.0,1.0,0.0
12237240,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772843837738037,0.4452021718025207,0.4074808657169342,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.862278938293457,0.6163878440856934,0.5894168615341187,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578692674636841,0.6078969836235046,0.4286194443702698,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.734286904335022,0.3721117973327636,0.3600592911243438,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296859979629517,0.2316602021455764,1.0807870626449585,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045049071311951,0.3889766633510589,0.3889766633510589,1.0,1.0,-3.442256450653076,1.0059751272201538,2.436281442642212,0.2284434139728546,0.901435911655426,0.901435911655426,0.0,300.7451171875,308.0,48964.7734375,0.0,4092.481201171875,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949683547019958,1.0,0.0,0.0,3.656442880630493,3.6564669609069824,8.920945333557029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.40869140625,0.0,1540.1004638671875,1895.4371337890625,0.0,4257.41455078125,0.9066874384880066,1.0,0.0,3.0,1.0,0.0
12237300,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7756654024124146,0.4440855681896209,0.4067421555519104,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8607500195503235,0.6154191493988037,0.5888032913208008,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8574542999267578,0.6093762516975403,0.4298437833786011,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7332884073257446,0.3718451559543609,0.3600305020809173,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6288074851036072,0.2314308434724807,1.080639362335205,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.128662109375,297.2607421875,284.8096923828125,1.0,0.7053905129432678,0.3886484503746032,0.3886484503746032,1.0,1.0,-3.4418962001800537,1.0048818588256836,2.43701434135437,0.2274968326091766,0.8992143869400024,0.8992143869400024,0.0,302.6759033203125,308.0,49967.765625,0.0,4102.91015625,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3993225097656,293.1499938964844,293.1499938964844,279.75,36076.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548006534576416,3.654824733734131,8.912933253668598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.44580078125,0.0,1539.086181640625,1895.4371337890625,0.0,4300.0,0.9063576459884644,1.0,0.0,3.0,1.0,0.0
12237360,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.773644745349884,0.442743718624115,0.4056779742240906,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8588261604309082,0.6141533851623535,0.5877968072891235,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566582798957825,0.6106274724006653,0.4308106601238251,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319555282592773,0.3713620007038116,0.3597368896007538,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6276090145111084,0.2310193181037902,1.0795414447784424,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.12030029296875,297.2538757324219,284.7684631347656,1.0,0.7060770988464355,0.3882321715354919,0.3882321715354919,1.0,1.0,-3.438899040222168,1.002655863761902,2.436243295669556,0.2259929329156875,0.8975092768669128,0.8975092768669128,0.0,304.8476257324219,311.0,50051.21484375,0.0,4108.0234375,1.0,279.7578430175781,283.037353515625,292.1286315917969,295.3490905761719,293.1499938964844,293.1499938964844,280.04998779296875,36166.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508655548095694,3.65088963508606,8.89375087353983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1103515625,0.0,1535.3804931640625,1895.4371337890625,0.0,4300.0,0.9055703282356262,1.0,0.0,3.0,1.0,0.0
12237420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710020542144775,0.4417784810066223,0.4044422507286072,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562192916870117,0.6131711006164551,0.5865135788917542,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563892245292664,0.6148934364318848,0.4334600567817688,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302329540252686,0.3713471889495849,0.3595372438430786,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259604692459106,0.2307877540588379,1.078128218650818,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1147155761719,297.2556457519531,284.930908203125,1.0,0.7074381113052368,0.3873995840549469,0.3873995840549469,1.0,1.0,-3.4371023178100586,0.9996023178100586,2.4375,0.2231706380844116,0.8985573649406433,0.8985573649406433,0.0,308.00958251953125,314.0,48875.6171875,0.0,4122.02978515625,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962934851646424,1.0,0.0,0.0,3.648043155670166,3.6480672359466553,8.880005566425098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33935546875,0.0,1531.417236328125,1895.4371337890625,0.0,4268.6640625,0.9048895239830016,1.0,0.0,3.0,1.0,0.0
12237480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710020542144775,0.4417784810066223,0.4044422507286072,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562192916870117,0.6131711006164551,0.5865135788917542,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563892245292664,0.6148934364318848,0.4334600567817688,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302329540252686,0.3713471889495849,0.3595372438430786,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259604692459106,0.2307877540588379,1.078128218650818,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.1147155761719,297.2556457519531,284.930908203125,1.0,0.7074381113052368,0.3873995840549469,0.3873995840549469,1.0,1.0,-3.4371023178100586,0.9996023178100586,2.4375,0.2231706380844116,0.8985573649406433,0.8985573649406433,0.0,308.00958251953125,314.0,48875.6171875,0.0,4122.02978515625,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962934851646424,1.0,0.0,0.0,3.648043155670166,3.6480672359466553,8.880005566425098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33935546875,0.0,1531.417236328125,1895.4371337890625,0.0,4268.6640625,0.9048895239830016,1.0,0.0,3.0,1.0,0.0
12237540,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702614068984985,0.4421575963497162,0.4046086370944977,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554233908653259,0.6136751174926758,0.586759626865387,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578986525535583,0.6205470561981201,0.4372242093086242,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300083637237549,0.3723771274089813,0.3603541553020477,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256895661354065,0.2313641160726547,1.0801647901535034,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696533203125,285.1135559082031,1.0,0.7094035744667053,0.3865670263767242,0.3865670263767242,1.0,1.0,-3.445547819137573,0.9999904036521912,2.4455573558807373,0.2215533554553985,0.90224289894104,0.90224289894104,0.0,309.8988342285156,317.0,47792.4609375,0.0,4154.7958984375,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.0026550292969,293.1499938964844,293.1499938964844,280.04998779296875,35860.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849562048912048,1.0,0.0,0.0,3.652658462524414,3.6526825428009033,8.902488843887113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.041015625,0.0,1535.082275390625,1895.4371337890625,0.0,4171.65380859375,0.9057934284210204,1.0,0.0,3.0,1.0,0.0
12237600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702614068984985,0.4421575963497162,0.4046086370944977,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554233908653259,0.6136751174926758,0.586759626865387,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578986525535583,0.6205470561981201,0.4372242093086242,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300083637237549,0.3723771274089813,0.3603541553020477,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256895661354065,0.2313641160726547,1.0801647901535034,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.1181945800781,297.2696533203125,285.1135559082031,1.0,0.7094035744667053,0.3865670263767242,0.3865670263767242,1.0,1.0,-3.445547819137573,0.9999904036521912,2.4455573558807373,0.2215533554553985,0.90224289894104,0.90224289894104,0.0,309.8988342285156,317.0,47792.4609375,0.0,4154.7958984375,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.0026550292969,293.1499938964844,293.1499938964844,280.04998779296875,35860.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849562048912048,1.0,0.0,0.0,3.652658462524414,3.6526825428009033,8.902488843887113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.041015625,0.0,1535.082275390625,1895.4371337890625,0.0,4171.65380859375,0.9057934284210204,1.0,0.0,3.0,1.0,0.0
12237660,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686080932617188,0.4410591423511505,0.4042131900787353,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.853842556476593,0.6128696799278259,0.5866079330444336,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.85849928855896,0.6246792078018188,0.4405401349067688,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292128205299377,0.3726585209369659,0.3610337078571319,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.625024139881134,0.2315298020839691,1.0823612213134766,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.11199951171875,297.26983642578125,284.9525146484375,1.0,0.711573600769043,0.385883629322052,0.385883629322052,1.0,1.0,-3.4523510932922363,1.0002270936965942,2.4521238803863525,0.2204331755638122,0.9009847044944764,0.9009847044944764,0.0,312.751953125,320.0,48977.33203125,0.0,4189.115234375,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996418595314026,1.0,0.0,0.0,3.654544115066528,3.6545681953430176,8.911682130019472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.84033203125,0.0,1537.990478515625,1895.4371337890625,0.0,4269.72509765625,0.9062635898590088,1.0,0.0,3.0,1.0,0.0
12237720,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686080932617188,0.4410591423511505,0.4042131900787353,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.853842556476593,0.6128696799278259,0.5866079330444336,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.85849928855896,0.6246792078018188,0.4405401349067688,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292128205299377,0.3726585209369659,0.3610337078571319,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.625024139881134,0.2315298020839691,1.0823612213134766,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.11199951171875,297.26983642578125,284.9525146484375,1.0,0.711573600769043,0.385883629322052,0.385883629322052,1.0,1.0,-3.4523510932922363,1.0002270936965942,2.4521238803863525,0.2204331755638122,0.9009847044944764,0.9009847044944764,0.0,312.751953125,320.0,48977.33203125,0.0,4189.115234375,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996418595314026,1.0,0.0,0.0,3.654544115066528,3.6545681953430176,8.911682130019472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.84033203125,0.0,1537.990478515625,1895.4371337890625,0.0,4269.72509765625,0.9062635898590088,1.0,0.0,3.0,1.0,0.0
12237780,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651617527008057,0.4386270344257355,0.4024306833744049,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505341410636902,0.6105182766914368,0.5848750472068787,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.857369601726532,0.6274446845054626,0.4427564442157745,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269665598869324,0.3718781769275665,0.3606835007667541,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.623020350933075,0.2308834642171859,1.0811015367507937,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131282687187195,0.3852002322673797,0.3852002322673797,1.0,1.0,-3.448862075805664,0.9970211386680604,2.451840877532959,0.2181128412485122,0.8970755934715271,0.8970755934715271,0.0,316.88507080078125,323.0,50063.953125,0.0,4204.45751953125,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,36166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648967504501343,3.648991584777832,8.884506428330496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.21630859375,0.0,1533.265380859375,1895.4371337890625,0.0,4300.0,0.905144453048706,1.0,0.0,3.0,1.0,0.0
12237840,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651617527008057,0.4386270344257355,0.4024306833744049,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505341410636902,0.6105182766914368,0.5848750472068787,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.857369601726532,0.6274446845054626,0.4427564442157745,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269665598869324,0.3718781769275665,0.3606835007667541,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.623020350933075,0.2308834642171859,1.0811015367507937,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131282687187195,0.3852002322673797,0.3852002322673797,1.0,1.0,-3.448862075805664,0.9970211386680604,2.451840877532959,0.2181128412485122,0.8970755934715271,0.8970755934715271,0.0,316.88507080078125,323.0,50063.953125,0.0,4204.45751953125,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.31622314453125,293.1499938964844,293.1499938964844,280.04998779296875,36166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648967504501343,3.648991584777832,8.884506428330496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.21630859375,0.0,1533.265380859375,1895.4371337890625,0.0,4300.0,0.905144453048706,1.0,0.0,3.0,1.0,0.0
12237900,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635195255279541,0.4378857314586639,0.401529461145401,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8489193916320801,0.6096966862678528,0.5838935971260071,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8568844795227051,0.629339337348938,0.443862646818161,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7258387207984924,0.3716756105422973,0.3603951632976532,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6219627261161804,0.2306355535984039,1.079867959022522,284.88983154296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0924072265625,297.2562866210937,284.89569091796875,1.0,0.713728666305542,0.3848585486412048,0.3848585486412048,1.0,1.0,-3.4460911750793457,0.995081663131714,2.451009511947632,0.2167089432477951,0.897814154624939,0.897814154624939,0.0,318.7851867675781,323.0,49031.5390625,0.0,4208.49609375,1.0,280.0010986328125,283.1978759765625,292.0197448730469,295.0932006835937,293.1499938964844,293.1499938964844,280.04998779296875,36112.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999732792377472,1.0,0.0,0.0,3.646610736846924,3.646634578704834,8.873032584233442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.6943359375,0.0,1530.2425537109375,1895.4371337890625,0.0,4297.74755859375,0.9046340584754944,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7626674175262451,0.4376699030399322,0.401209145784378,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8480261564254761,0.6094115376472473,0.5834802389144897,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8571614027023315,0.6317768692970276,0.4454452097415924,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7252988815307617,0.371831476688385,0.3604556620121002,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214163899421692,0.2306434959173202,1.0796589851379397,284.93115234375,284.95001220703125,300.14581298828125,289.01031494140625,298.09161376953125,297.259765625,284.93218994140625,1.0,0.7144661545753479,0.3845187723636627,0.3845187723636627,1.0,1.0,-3.4469263553619385,0.9943569898605348,2.4525694847106934,0.2156994789838791,0.8981364369392395,0.8981364369392395,0.0,320.06182861328125,311.0,48886.03515625,0.0,4218.1845703125,1.0,280.04254150390625,283.2442626953125,291.99822998046875,295.09283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997281849384308,1.0,0.0,0.0,3.64615249633789,3.646176338195801,8.870802616911533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.3251953125,0.0,1529.308837890625,1895.4371337890625,0.0,4277.0390625,0.9044657349586488,1.0,0.0,3.0,1.0,0.0
12238020,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655096054077148,0.4380695521831512,0.4011284112930298,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510769009590149,0.6097972989082336,0.5833390951156616,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626848459243774,0.637525200843811,0.449067622423172,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281825542449951,0.3728440403938293,0.360975980758667,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237972974777222,0.2312280386686325,1.0803927183151243,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.09552001953125,297.2740783691406,285.1125183105469,1.0,0.712307870388031,0.3838392496109009,0.3838392496109009,1.0,1.0,-3.452519178390503,0.9942110180854796,2.458307981491089,0.2142237722873687,0.9017948508262634,0.9017948508262634,0.0,314.8397827148437,299.0,47779.25,0.0,4201.91455078125,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,35860.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861579537391664,1.0,0.0,0.0,3.6507668495178223,3.650790929794312,8.893270546650456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.1044921875,0.0,1532.978515625,1895.4371337890625,0.0,4182.0166015625,0.905369997024536,1.0,0.0,3.0,1.0,0.0
12238080,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655096054077148,0.4380695521831512,0.4011284112930298,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510769009590149,0.6097972989082336,0.5833390951156616,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626848459243774,0.637525200843811,0.449067622423172,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281825542449951,0.3728440403938293,0.360975980758667,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237972974777222,0.2312280386686325,1.0803927183151243,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.09552001953125,297.2740783691406,285.1125183105469,1.0,0.712307870388031,0.3838392496109009,0.3838392496109009,1.0,1.0,-3.452519178390503,0.9942110180854796,2.458307981491089,0.2142237722873687,0.9017948508262634,0.9017948508262634,0.0,314.8397827148437,299.0,47779.25,0.0,4201.91455078125,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,35860.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861579537391664,1.0,0.0,0.0,3.6507668495178223,3.650790929794312,8.893270546650456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.1044921875,0.0,1532.978515625,1895.4371337890625,0.0,4182.0166015625,0.905369997024536,1.0,0.0,3.0,1.0,0.0
12238140,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696080207824707,0.4370591342449188,0.4003891348838806,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8556972742080688,0.6089196801185608,0.5826802253723145,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697917461395264,0.6417439579963684,0.4521292150020599,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323554158210754,0.3731505870819092,0.3612414300441742,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273618340492249,0.2314557284116745,1.0807753801345823,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085542678833008,0.383159726858139,0.383159726858139,1.0,1.0,-3.4553139209747314,0.9931106567382812,2.46220326423645,0.2126567661762237,0.9004731774330139,0.9004731774330139,0.0,306.6775207519531,287.0,48928.55859375,0.0,4160.9892578125,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974604845046996,1.0,0.0,0.0,3.652543067932129,3.652567148208618,8.901926094040391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.62451171875,0.0,1535.7852783203125,1895.4371337890625,0.0,4278.55126953125,0.905817687511444,1.0,0.0,3.0,1.0,0.0
12238200,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696080207824707,0.4370591342449188,0.4003891348838806,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8556972742080688,0.6089196801185608,0.5826802253723145,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697917461395264,0.6417439579963684,0.4521292150020599,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323554158210754,0.3731505870819092,0.3612414300441742,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273618340492249,0.2314557284116745,1.0807753801345823,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085542678833008,0.383159726858139,0.383159726858139,1.0,1.0,-3.4553139209747314,0.9931106567382812,2.46220326423645,0.2126567661762237,0.9004731774330139,0.9004731774330139,0.0,306.6775207519531,287.0,48928.55859375,0.0,4160.9892578125,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974604845046996,1.0,0.0,0.0,3.652543067932129,3.652567148208618,8.901926094040391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.62451171875,0.0,1535.7852783203125,1895.4371337890625,0.0,4278.55126953125,0.905817687511444,1.0,0.0,3.0,1.0,0.0
12238260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731056213378906,0.4347746670246124,0.3982491791248321,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8598942160606384,0.6065454483032227,0.5804130434989929,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765775561332703,0.644610583782196,0.4540404081344604,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361221313476562,0.3724388480186462,0.3604433834552765,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304833292961121,0.2309256494045257,1.0775920152664185,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.2636413574219,284.7631530761719,1.0,0.7032302618026733,0.3824418485164642,0.3824418485164642,1.0,1.0,-3.447533130645752,0.9883716702461244,2.4591615200042725,0.209749162197113,0.8964595198631287,0.8964595198631287,0.0,297.8751525878906,275.0,49975.05859375,0.0,4089.185546875,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646700859069824,3.6467249393463135,8.873471415427048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.08935546875,0.0,1530.8018798828125,1895.4371337890625,0.0,4300.0,0.9046421051025392,1.0,0.0,3.0,1.0,0.0
12238320,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731056213378906,0.4347746670246124,0.3982491791248321,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8598942160606384,0.6065454483032227,0.5804130434989929,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8765775561332703,0.644610583782196,0.4540404081344604,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361221313476562,0.3724388480186462,0.3604433834552765,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304833292961121,0.2309256494045257,1.0775920152664185,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0745849609375,297.2636413574219,284.7631530761719,1.0,0.7032302618026733,0.3824418485164642,0.3824418485164642,1.0,1.0,-3.447533130645752,0.9883716702461244,2.4591615200042725,0.209749162197113,0.8964595198631287,0.8964595198631287,0.0,297.8751525878906,275.0,49975.05859375,0.0,4089.185546875,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646700859069824,3.6467249393463135,8.873471415427048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.08935546875,0.0,1530.8018798828125,1895.4371337890625,0.0,4300.0,0.9046421051025392,1.0,0.0,3.0,1.0,0.0
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755781412124634,0.4340939819812774,0.3970811367034912,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8627466559410095,0.605678379535675,0.5790521502494812,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8809973001480103,0.6468788385391235,0.4551445841789245,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7386025786399841,0.3723015785217285,0.3598917126655578,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6324923634529114,0.2307568043470382,1.0752081871032717,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702819824219,297.2630310058594,284.8957824707031,1.0,0.6998205184936523,0.3820398151874542,0.3820398151874542,1.0,1.0,-3.4422807693481445,0.985427737236023,2.456852912902832,0.207869067788124,0.8972021341323853,0.8972021341323853,0.0,292.2438659667969,275.0,48886.38671875,0.0,4042.7294921875,1.0,280.0106201171875,283.2034606933594,291.9833374023437,295.0535888671875,293.1499938964844,293.1499938964844,280.04998779296875,36110.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994044303894044,1.0,0.0,0.0,3.644092798233032,3.6441166400909424,8.860783395903127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.32080078125,0.0,1527.4315185546875,1895.4371337890625,0.0,4294.97802734375,0.9040646553039552,1.0,0.0,3.0,1.0,0.0
12238440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7784498929977417,0.433989942073822,0.3966669738292694,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658871650695801,0.6054421663284302,0.5784786939620972,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854463696479797,0.6491127014160156,0.4564361870288849,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7412750720977783,0.3724977970123291,0.3597669601440429,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6346911191940308,0.2308473885059356,1.0742594003677368,284.9214782714844,284.95001220703125,300.0775756835937,288.9794921875,298.0699768066406,297.2667541503906,284.9224853515625,1.0,0.6971879005432129,0.381723940372467,0.381723940372467,1.0,1.0,-3.4413492679595947,0.9841804504394532,2.4571688175201416,0.206743448972702,0.8973739743232727,0.8973739743232727,0.0,287.1290283203125,263.0,48761.92578125,0.0,4010.33056640625,1.0,280.0419311523437,283.23779296875,291.9679870605469,295.05517578125,293.1499938964844,293.1499938964844,280.3500061035156,36067.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974404573440552,1.0,0.0,0.0,3.643472194671631,3.643496036529541,8.857766147229995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.796875,0.0,1526.4228515625,1895.4371337890625,0.0,4278.3818359375,0.903874397277832,1.0,0.0,3.0,1.0,0.0
12238500,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7822124361991882,0.4341559410095215,0.3964017331600189,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8699865937232971,0.6054947376251221,0.5780781507492065,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8910385370254517,0.6519587635993958,0.4580668807029724,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7447588443756104,0.3729521334171295,0.3598056137561798,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375957131385803,0.2311343401670456,1.0738602876663208,285.0566101074219,284.95001220703125,300.0689392089844,288.97625732421875,298.0714416503906,297.2734069824219,285.06298828125,1.0,0.694258987903595,0.3813649713993072,0.3813649713993072,1.0,1.0,-3.442070484161377,0.9833545088768004,2.458715915679932,0.2056778520345688,0.8994004130363464,0.8994004130363464,0.0,281.0284118652344,263.0,47744.25,0.0,3976.31396484375,1.0,280.2983703613281,283.4115905761719,291.9217224121094,294.8841857910156,293.1499938964844,293.1499938964844,280.3500061035156,35959.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897206425666808,1.0,0.0,0.0,3.644439458847046,3.644463300704956,8.862469371706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.1513671875,0.0,1526.6893310546875,1895.4371337890625,0.0,4212.62939453125,0.9040536880493164,1.0,0.0,3.0,1.0,0.0
