time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7866538166999817,0.4345523416996002,0.3964589238166809,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8747955560684204,0.6058318018913269,0.5780519247055054,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973501920700073,0.6550483107566833,0.459970474243164,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488474249839783,0.3736257553100586,0.3601080477237701,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6410526633262634,0.2316115945577621,1.0744327306747437,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0747985839844,297.2822570800781,285.1033020019531,1.0,0.6914815306663513,0.3811177015304565,0.3811177015304565,1.0,1.0,-3.4454450607299805,0.9837216734886168,2.461723566055298,0.2052244246006012,0.9009068012237548,0.9009068012237548,0.0,274.59765625,251.0,47642.22265625,0.0,3946.988037109375,1.0,280.34210205078125,283.4608764648437,291.931884765625,294.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35872.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859889149665833,1.0,0.0,0.0,3.647621154785156,3.6476452350616455,8.877951245267468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.92529296875,0.0,1529.57080078125,1895.4371337890625,0.0,4180.56005859375,0.9046741724014282,1.0,0.0,3.0,1.0,0.0
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946474552154541,0.4336996674537658,0.39572674036026,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.883746862411499,0.6049675941467285,0.5772609710693359,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093687534332277,0.6593965291976929,0.4630286693572998,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.756603479385376,0.374032586812973,0.3603289127349853,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476969718933105,0.2320011705160141,1.0748814344406128,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858413815498352,0.3806231915950775,0.3806231915950775,1.0,1.0,-3.448110580444336,0.9831228852272034,2.4649875164031982,0.2041677832603454,0.8994632363319397,0.8994632363319397,0.0,262.75,239.0,48793.24609375,0.0,3883.92333984375,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971086978912354,1.0,0.0,0.0,3.6488966941833496,3.648920774459839,8.884161388778011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.470703125,0.0,1531.8271484375,1895.4371337890625,0.0,4275.57275390625,0.9050111770629884,1.0,0.0,3.0,1.0,0.0
12238680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946474552154541,0.4336996674537658,0.39572674036026,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.883746862411499,0.6049675941467285,0.5772609710693359,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093687534332277,0.6593965291976929,0.4630286693572998,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.756603479385376,0.374032586812973,0.3603289127349853,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476969718933105,0.2320011705160141,1.0748814344406128,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858413815498352,0.3806231915950775,0.3806231915950775,1.0,1.0,-3.448110580444336,0.9831228852272034,2.4649875164031982,0.2041677832603454,0.8994632363319397,0.8994632363319397,0.0,262.75,239.0,48793.24609375,0.0,3883.92333984375,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971086978912354,1.0,0.0,0.0,3.6488966941833496,3.648920774459839,8.884161388778011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.470703125,0.0,1531.8271484375,1895.4371337890625,0.0,4275.57275390625,0.9050111770629884,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030332922935486,0.4335651695728302,0.394798070192337,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931745886802673,0.6046157479286194,0.5761170387268066,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230726957321168,0.6646080017089844,0.4659629762172699,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648396492004395,0.3747293055057525,0.3602936863899231,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547403931617737,0.232536107301712,1.0743627548217771,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799420714378357,0.3801286518573761,0.3801286518573761,1.0,1.0,-3.44847059249878,0.9817709922790528,2.4666996002197266,0.2025869935750961,0.9027990102767944,0.9027990102767944,0.0,250.9381103515625,227.0,47688.93359375,0.0,3815.296142578125,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880573153495787,1.0,0.0,0.0,3.654146432876587,3.654170513153076,8.909743201002129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4873046875,0.0,1536.58740234375,1895.4371337890625,0.0,4198.35791015625,0.906107783317566,1.0,0.0,3.0,1.0,0.0
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030332922935486,0.4335651695728302,0.394798070192337,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8931745886802673,0.6046157479286194,0.5761170387268066,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230726957321168,0.6646080017089844,0.4659629762172699,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648396492004395,0.3747293055057525,0.3602936863899231,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547403931617737,0.232536107301712,1.0743627548217771,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799420714378357,0.3801286518573761,0.3801286518573761,1.0,1.0,-3.44847059249878,0.9817709922790528,2.4666996002197266,0.2025869935750961,0.9027990102767944,0.9027990102767944,0.0,250.9381103515625,227.0,47688.93359375,0.0,3815.296142578125,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880573153495787,1.0,0.0,0.0,3.654146432876587,3.654170513153076,8.909743201002129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4873046875,0.0,1536.58740234375,1895.4371337890625,0.0,4198.35791015625,0.906107783317566,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118119835853577,0.4325040578842163,0.3938095569610595,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033262729644777,0.6034192442893982,0.5749434232711792,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378981590270996,0.6687268018722534,0.4688117206096649,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738402485847473,0.374915599822998,0.3602717220783233,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625272631645203,0.2327737212181091,1.0740748643875122,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361267089844,1.0,0.6740372776985168,0.379468709230423,0.379468709230423,1.0,1.0,-3.448935508728028,0.979960024356842,2.468975305557251,0.2007731348276138,0.9012870192527772,0.9012870192527772,0.0,239.26222229003903,215.0,48817.4765625,0.0,3747.692626953125,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985286593437196,1.0,0.0,0.0,3.656032085418701,3.6560561656951904,8.918941603042185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.59814453125,0.0,1539.655517578125,1895.4371337890625,0.0,4287.58447265625,0.9065943956375122,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118119835853577,0.4325040578842163,0.3938095569610595,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033262729644777,0.6034192442893982,0.5749434232711792,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378981590270996,0.6687268018722534,0.4688117206096649,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738402485847473,0.374915599822998,0.3602717220783233,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625272631645203,0.2327737212181091,1.0740748643875122,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611267089844,297.2893371582031,284.9361267089844,1.0,0.6740372776985168,0.379468709230423,0.379468709230423,1.0,1.0,-3.448935508728028,0.979960024356842,2.468975305557251,0.2007731348276138,0.9012870192527772,0.9012870192527772,0.0,239.26222229003903,215.0,48817.4765625,0.0,3747.692626953125,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985286593437196,1.0,0.0,0.0,3.656032085418701,3.6560561656951904,8.918941603042185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.59814453125,0.0,1539.655517578125,1895.4371337890625,0.0,4287.58447265625,0.9065943956375122,1.0,0.0,3.0,1.0,0.0
12238980,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189634084701538,0.4303046464920044,0.3916566669940948,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.912754237651825,0.6009157299995422,0.572448194026947,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510149359703064,0.6715783476829529,0.47064870595932,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818883061408997,0.3741799890995025,0.3593605160713196,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694448590278625,0.2323002517223358,1.0707541704177856,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674518585205078,0.3788087964057922,0.3788087964057922,1.0,1.0,-3.4404728412628174,0.9751774668693542,2.465295553207397,0.1979352980852127,0.8970919847488403,0.8970919847488403,0.0,228.5615081787109,203.0,49856.87890625,0.0,3664.142822265625,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,36180.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649939775466919,3.649963855743408,8.889241485121602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.37109375,0.0,1534.4556884765625,1895.4371337890625,0.0,4300.0,0.9053701758384703,1.0,0.0,3.0,1.0,0.0
12239040,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189634084701538,0.4303046464920044,0.3916566669940948,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.912754237651825,0.6009157299995422,0.572448194026947,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510149359703064,0.6715783476829529,0.47064870595932,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818883061408997,0.3741799890995025,0.3593605160713196,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694448590278625,0.2323002517223358,1.0707541704177856,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674518585205078,0.3788087964057922,0.3788087964057922,1.0,1.0,-3.4404728412628174,0.9751774668693542,2.465295553207397,0.1979352980852127,0.8970919847488403,0.8970919847488403,0.0,228.5615081787109,203.0,49856.87890625,0.0,3664.142822265625,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,36180.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649939775466919,3.649963855743408,8.889241485121602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.37109375,0.0,1534.4556884765625,1895.4371337890625,0.0,4300.0,0.9053701758384703,1.0,0.0,3.0,1.0,0.0
12239100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228646516799927,0.4296924173831939,0.3905967175960541,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9181918501853944,0.6000512838363647,0.5711316466331482,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9578590989112854,0.6735742092132568,0.4715900421142578,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862866520881653,0.3740289211273193,0.3588229417800903,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6731940507888794,0.2321634143590927,1.068609356880188,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411376953125,297.2757568359375,284.8749084472656,1.0,0.6639676690101624,0.3784788250923157,0.3784788250923157,1.0,1.0,-3.435513734817505,0.972553849220276,2.4629600048065186,0.1963130682706833,0.8976811766624451,0.8976811766624451,0.0,223.00701904296875,203.0,48806.76171875,0.0,3619.578125,1.0,280.0010986328125,283.1827392578125,291.95867919921875,295.0170288085937,293.1499938964844,293.1499938964844,280.04998779296875,36132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997719526290894,1.0,0.0,0.0,3.647181987762451,3.647205829620361,8.875812795849924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.15380859375,0.0,1531.023681640625,1895.4371337890625,0.0,4298.07763671875,0.9047741293907166,1.0,0.0,3.0,1.0,0.0
12239160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8280597925186157,0.4296048879623413,0.3901129364967346,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9254046082496644,0.5997304916381836,0.5703892111778259,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659982919692992,0.6761429905891418,0.4730397760868072,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.79196697473526,0.3742485344409942,0.3586462438106537,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6780874729156494,0.2322948575019836,1.0675415992736816,284.90966796875,284.95001220703125,299.972900390625,288.9534606933594,298.0408630371094,297.2796325683594,284.9106140136719,1.0,0.6606202125549316,0.378248780965805,0.378248780965805,1.0,1.0,-3.4342782497406006,0.9714438915252686,2.462834358215332,0.1953596621751785,0.8978521227836609,0.8978521227836609,0.0,216.800048828125,191.0,48645.27734375,0.0,3580.223876953125,1.0,280.04254150390625,283.2284545898437,291.93951416015625,295.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,36079.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970743656158448,1.0,0.0,0.0,3.6462607383728014,3.646284818649292,8.871330123838561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.365234375,0.0,1529.604248046875,1895.4371337890625,0.0,4275.2822265625,0.90450519323349,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409959673881531,0.430248498916626,0.3899615705013275,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431334137916564,0.6000558733940125,0.5698803663253784,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.983475625514984,0.6821761727333069,0.4766243994235992,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059222102165222,0.3754011690616607,0.3589870631694793,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903612017631531,0.2331414520740509,1.0679683685302734,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.29473876953125,285.0918273925781,1.0,0.6544021368026733,0.3777886629104614,0.3777886629104614,1.0,1.0,-3.4387083053588867,0.9715405702590942,2.467167854309082,0.1942976117134094,0.9012354016304016,0.9012354016304016,0.0,203.669189453125,179.0,47537.90625,0.0,3513.775146484375,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853432774543762,1.0,0.0,0.0,3.6498613357543945,3.649885416030884,8.888859497346857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.548828125,0.0,1532.1722412109375,1895.4371337890625,0.0,4174.99365234375,0.9051859378814696,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409959673881531,0.430248498916626,0.3899615705013275,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431334137916564,0.6000558733940125,0.5698803663253784,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.983475625514984,0.6821761727333069,0.4766243994235992,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059222102165222,0.3754011690616607,0.3589870631694793,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903612017631531,0.2331414520740509,1.0679683685302734,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458374023437,297.29473876953125,285.0918273925781,1.0,0.6544021368026733,0.3777886629104614,0.3777886629104614,1.0,1.0,-3.4387083053588867,0.9715405702590942,2.467167854309082,0.1942976117134094,0.9012354016304016,0.9012354016304016,0.0,203.669189453125,179.0,47537.90625,0.0,3513.775146484375,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853432774543762,1.0,0.0,0.0,3.6498613357543945,3.649885416030884,8.888859497346857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.548828125,0.0,1532.1722412109375,1895.4371337890625,0.0,4174.99365234375,0.9051859378814696,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544049263000488,0.4294907450675964,0.3892934024333954,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.960347056388855,0.599151074886322,0.5690279006958008,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984176754951476,0.6865390539169312,0.4796598851680755,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195605874061584,0.3758318722248077,0.3592158854007721,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031767964363098,0.2336141467094421,1.0687230825424194,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484021544456482,0.3773285448551178,0.3773285448551178,1.0,1.0,-3.441720724105835,0.9711501002311708,2.470570802688598,0.1933577060699463,0.8996688723564148,0.8996688723564148,0.0,191.5120391845703,182.0,48693.0078125,0.0,3449.5087890625,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996271312236786,1.0,0.0,0.0,3.650596857070923,3.650620698928833,8.892441769603465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31640625,0.0,1533.8271484375,1895.4371337890625,0.0,4268.47607421875,0.905401647090912,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544049263000488,0.4294907450675964,0.3892934024333954,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.960347056388855,0.599151074886322,0.5690279006958008,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984176754951476,0.6865390539169312,0.4796598851680755,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195605874061584,0.3758318722248077,0.3592158854007721,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031767964363098,0.2336141467094421,1.0687230825424194,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484021544456482,0.3773285448551178,0.3773285448551178,1.0,1.0,-3.441720724105835,0.9711501002311708,2.470570802688598,0.1933577060699463,0.8996688723564148,0.8996688723564148,0.0,191.5120391845703,182.0,48693.0078125,0.0,3449.5087890625,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996271312236786,1.0,0.0,0.0,3.650596857070923,3.650620698928833,8.892441769603465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31640625,0.0,1533.8271484375,1895.4371337890625,0.0,4268.47607421875,0.905401647090912,1.0,0.0,3.0,1.0,0.0
12239460,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585675954818726,0.4293588995933532,0.3887059688568115,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.965231478214264,0.5986880660057068,0.5681315064430237,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925943493843079,0.4750534892082214,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239583969116211,0.3764860928058624,0.3594876527786255,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075307965278625,0.2341801971197128,1.069959044456482,285.0890197753906,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.6458861827850342,0.3767306208610534,0.3767306208610534,1.0,1.0,-3.435962200164795,0.9674619436264038,2.4685001373291016,0.191112145781517,0.902834177017212,0.902834177017212,0.0,187.57711791992188,185.0,47544.953125,0.0,3413.111328125,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986926794052124,1.0,0.0,0.0,3.655251264572144,3.6552751064300537,8.915131388675945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.59375,0.0,1537.942138671875,1895.4371337890625,0.0,4188.63720703125,0.9063661694526672,1.0,0.0,3.0,1.0,0.0
12239520,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585675954818726,0.4293588995933532,0.3887059688568115,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.965231478214264,0.5986880660057068,0.5681315064430237,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925943493843079,0.4750534892082214,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239583969116211,0.3764860928058624,0.3594876527786255,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075307965278625,0.2341801971197128,1.069959044456482,285.0890197753906,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.6458861827850342,0.3767306208610534,0.3767306208610534,1.0,1.0,-3.435962200164795,0.9674619436264038,2.4685001373291016,0.191112145781517,0.902834177017212,0.902834177017212,0.0,187.57711791992188,185.0,47544.953125,0.0,3413.111328125,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986926794052124,1.0,0.0,0.0,3.655251264572144,3.6552751064300537,8.915131388675945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.59375,0.0,1537.942138671875,1895.4371337890625,0.0,4188.63720703125,0.9063661694526672,1.0,0.0,3.0,1.0,0.0
12239580,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8596461415290833,0.4288096725940704,0.3885164856910705,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9664234519004822,0.597995936870575,0.5677744746208191,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.6966436505317688,0.4730125963687897,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8253033757209778,0.376659482717514,0.3598252832889557,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7089486718177795,0.2344202697277069,1.0714726448059082,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0408935546875,297.31085205078125,284.9430236816406,1.0,0.6453493237495422,0.3763479590415954,0.3763479590415954,1.0,1.0,-3.435328960418701,0.9661186933517456,2.469210147857666,0.1896568983793258,0.901513397693634,0.901513397693634,0.0,186.5849456787109,185.0,48600.17578125,0.0,3405.564697265625,1.0,280.0793151855469,283.2661437988281,291.9916687011719,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,35950.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948033094406128,1.0,0.0,0.0,3.656689405441284,3.656713485717773,8.922148140300123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.92724609375,0.0,1540.2498779296875,1895.4371337890625,0.0,4256.01171875,0.9067130088806152,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8592916131019592,0.4282480776309967,0.3880768418312073,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.966075837612152,0.5973300337791443,0.5672332048416138,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.6985580325126648,0.4730699360370636,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.825251579284668,0.3765618205070495,0.3597962260246277,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089672088623047,0.2344142496585846,1.0716829299926758,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.0386047363281,297.31085205078125,284.9234313964844,1.0,0.6452483534812927,0.3761326968669891,0.3761326968669891,1.0,1.0,-3.434436559677124,0.965179443359375,2.469257116317749,0.188908040523529,0.901136040687561,0.901136040687561,0.0,186.5707550048828,188.0,48663.98046875,0.0,3403.394287109375,1.0,280.0579528808594,283.24176025390625,291.988037109375,295.1108703613281,293.1499938964844,293.1499938964844,279.75,35987.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969553351402284,1.0,0.0,0.0,3.65641713142395,3.65644121170044,8.920819709601346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1962890625,0.0,1540.22705078125,1895.4371337890625,0.0,4274.27392578125,0.9066938161849976,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8582252860069275,0.4272333979606628,0.3873467147350311,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.9649352431297302,0.5961422324180603,0.566317617893219,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.7007196545600891,0.4739676713943481,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246491551399231,0.37623131275177,0.3596333563327789,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084611058235168,0.2342551946640014,1.0715209245681765,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323486328125,297.3066711425781,284.7816467285156,1.0,0.6452925205230713,0.3758337199687958,0.3758337199687958,1.0,1.0,-3.4331471920013428,0.9638584852218628,2.4692885875701904,0.1878668069839477,0.898729681968689,0.898729681968689,0.0,186.9289703369141,188.0,49662.375,0.0,3402.4794921875,1.0,279.8012084960937,283.0672607421875,292.0272827148437,295.26708984375,293.1499938964844,293.1499938964844,279.75,36102.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654238224029541,3.6542623043060303,8.910191127142753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.0791015625,0.0,1538.6571044921875,1895.4371337890625,0.0,4300.0,0.9062488675117492,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8563615083694458,0.4260230660438537,0.3863363862037658,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9629025459289552,0.5947359204292297,0.5650887489318848,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9990000128746032,0.7023559212684631,0.4758797585964203,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8233321309089661,0.375706285238266,0.3592345118522644,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7072252035140991,0.2339260429143905,1.0705019235610962,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.02313232421875,297.2980651855469,284.74151611328125,1.0,0.6454516053199768,0.3756156861782074,0.3756156861782074,1.0,1.0,-3.4310495853424072,0.9624985456466676,2.4685511589050293,0.1869715005159378,0.8968523144721985,0.8968523144721985,0.0,187.72482299804688,191.0,49754.54296875,0.0,3402.235107421875,1.0,279.7578125,283.0187683105469,292.0281677246094,295.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,36197.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649700164794922,3.649724245071411,8.888074489732389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.01953125,0.0,1534.3123779296875,1895.4371337890625,0.0,4300.0,0.9053301811218262,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535428643226624,0.4252434372901916,0.385229229927063,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9595447778701782,0.5934740900993347,0.5634884238243103,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.7070084810256958,0.4793418645858764,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212395906448364,0.375631034374237,0.3589086830615997,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7051960229873657,0.2338554114103317,1.0695159435272217,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2980041503906,284.907470703125,1.0,0.6462490558624268,0.3751796185970306,0.3751796185970306,1.0,1.0,-3.4303698539733887,0.9609741568565368,2.469395637512207,0.1854525953531265,0.897611677646637,0.897611677646637,0.0,189.3070831298828,194.0,48604.6015625,0.0,3409.9296875,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957287907600404,1.0,0.0,0.0,3.6456708908081055,3.6456949710845934,8.868460099620279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.32568359375,0.0,1529.021240234375,1895.4371337890625,0.0,4263.873046875,0.904381275177002,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535428643226624,0.4252434372901916,0.385229229927063,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9595447778701782,0.5934740900993347,0.5634884238243103,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.7070084810256958,0.4793418645858764,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212395906448364,0.375631034374237,0.3589086830615997,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7051960229873657,0.2338554114103317,1.0695159435272217,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2980041503906,284.907470703125,1.0,0.6462490558624268,0.3751796185970306,0.3751796185970306,1.0,1.0,-3.4303698539733887,0.9609741568565368,2.469395637512207,0.1854525953531265,0.897611677646637,0.897611677646637,0.0,189.3070831298828,194.0,48604.6015625,0.0,3409.9296875,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957287907600404,1.0,0.0,0.0,3.6456708908081055,3.6456949710845934,8.868460099620279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.32568359375,0.0,1529.021240234375,1895.4371337890625,0.0,4263.873046875,0.904381275177002,1.0,0.0,3.0,1.0,0.0
12239940,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524729609489441,0.4257243871688843,0.3854829967021942,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.957952082157135,0.5935894846916199,0.5633777379989624,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.713358998298645,0.4815159440040588,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206050395965576,0.3765950798988342,0.3596467971801758,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046766877174377,0.2345764487981796,1.072122573852539,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.647885262966156,0.3747435212135315,0.3747435212135315,1.0,1.0,-3.437171459197998,0.9619055390357972,2.4752659797668457,0.1847532540559768,0.9010348320007324,0.9010348320007324,0.0,190.6306304931641,197.0,47532.31640625,0.0,3433.67919921875,1.0,280.341552734375,283.4514465332031,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98364520072937,1.0,0.0,0.0,3.64913821220398,3.6491622924804688,8.885337479114241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.75244140625,0.0,1531.39306640625,1895.4371337890625,0.0,4160.32763671875,0.9050272703170776,1.0,0.0,3.0,1.0,0.0
12240000,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524729609489441,0.4257243871688843,0.3854829967021942,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.957952082157135,0.5935894846916199,0.5633777379989624,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.713358998298645,0.4815159440040588,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206050395965576,0.3765950798988342,0.3596467971801758,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046766877174377,0.2345764487981796,1.072122573852539,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.647885262966156,0.3747435212135315,0.3747435212135315,1.0,1.0,-3.437171459197998,0.9619055390357972,2.4752659797668457,0.1847532540559768,0.9010348320007324,0.9010348320007324,0.0,190.6306304931641,197.0,47532.31640625,0.0,3433.67919921875,1.0,280.341552734375,283.4514465332031,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98364520072937,1.0,0.0,0.0,3.64913821220398,3.6491622924804688,8.885337479114241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.75244140625,0.0,1531.39306640625,1895.4371337890625,0.0,4160.32763671875,0.9050272703170776,1.0,0.0,3.0,1.0,0.0
12240060,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500956892967224,0.4248024821281433,0.385190486907959,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549502730369568,0.5924680829048157,0.5628610253334045,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181397676467896,0.4853275716304779,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189986348152161,0.3768162131309509,0.3602364659309387,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033491730690002,0.2348957359790802,1.0748482942581177,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345092773437,1.0,0.6500115394592285,0.3742191791534424,0.3742191791534424,1.0,1.0,-3.44477653503418,0.9628289341926576,2.481947660446167,0.1840329021215438,0.8995509147644043,0.8995509147644043,0.0,192.7833709716797,200.0,48736.28515625,0.0,3464.279541015625,1.0,280.0579833984375,283.2519226074219,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994596302509308,1.0,0.0,0.0,3.6499195098876953,3.649943590164185,8.889142577572784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33349609375,0.0,1533.0595703125,1895.4371337890625,0.0,4254.251953125,0.9052498936653136,1.0,0.0,3.0,1.0,0.0
12240120,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500956892967224,0.4248024821281433,0.385190486907959,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549502730369568,0.5924680829048157,0.5628610253334045,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181397676467896,0.4853275716304779,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189986348152161,0.3768162131309509,0.3602364659309387,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033491730690002,0.2348957359790802,1.0748482942581177,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345092773437,1.0,0.6500115394592285,0.3742191791534424,0.3742191791534424,1.0,1.0,-3.44477653503418,0.9628289341926576,2.481947660446167,0.1840329021215438,0.8995509147644043,0.8995509147644043,0.0,192.7833709716797,200.0,48736.28515625,0.0,3464.279541015625,1.0,280.0579833984375,283.2519226074219,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994596302509308,1.0,0.0,0.0,3.6499195098876953,3.649943590164185,8.889142577572784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33349609375,0.0,1533.0595703125,1895.4371337890625,0.0,4254.251953125,0.9052498936653136,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471050262451172,0.4245671927928924,0.3847160339355469,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.951093852519989,0.5918949842453003,0.5620750188827515,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9990000128746032,0.7231890559196472,0.4900798499584198,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167283535003662,0.3773179352283478,0.3605785667896271,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013291716575623,0.235333651304245,1.0765773057937622,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.316162109375,285.10321044921875,1.0,0.6522468328475952,0.3736948072910309,0.3736948072910309,1.0,1.0,-3.4514615535736084,0.9634428024291992,2.488018751144409,0.1830536276102066,0.9029425382614136,0.9029425382614136,0.0,195.3521423339844,203.0,47701.8046875,0.0,3495.280517578125,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855992197990416,1.0,0.0,0.0,3.654966354370117,3.6549901962280273,8.913741567084799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.806640625,0.0,1537.5372314453125,1895.4371337890625,0.0,4177.201171875,0.9062957167625428,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471050262451172,0.4245671927928924,0.3847160339355469,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.951093852519989,0.5918949842453003,0.5620750188827515,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9990000128746032,0.7231890559196472,0.4900798499584198,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167283535003662,0.3773179352283478,0.3605785667896271,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013291716575623,0.235333651304245,1.0765773057937622,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.316162109375,285.10321044921875,1.0,0.6522468328475952,0.3736948072910309,0.3736948072910309,1.0,1.0,-3.4514615535736084,0.9634428024291992,2.488018751144409,0.1830536276102066,0.9029425382614136,0.9029425382614136,0.0,195.3521423339844,203.0,47701.8046875,0.0,3495.280517578125,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855992197990416,1.0,0.0,0.0,3.654966354370117,3.6549901962280273,8.913741567084799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.806640625,0.0,1537.5372314453125,1895.4371337890625,0.0,4177.201171875,0.9062957167625428,1.0,0.0,3.0,1.0,0.0
12240300,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8458834886550903,0.4242008924484253,0.384682834148407,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9494363069534302,0.5914095044136047,0.5619019269943237,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7254104018211365,0.4922558665275574,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8158162832260132,0.3774606883525848,0.3609073162078857,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005516290664673,0.2355013638734817,1.0779746770858765,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.009765625,297.315185546875,284.9774169921875,1.0,0.6534780859947205,0.3734326362609863,0.3734326362609863,1.0,1.0,-3.455909252166748,0.9641059041023254,2.4918034076690674,0.182734414935112,0.9020246267318726,0.9020246267318726,0.0,196.60206604003903,203.0,48740.30078125,0.0,3513.250732421875,1.0,280.0987243652344,283.3009033203125,292.0223999023437,295.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,35905.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922987222671508,1.0,0.0,0.0,3.656903743743897,3.6569278240203857,8.923194059207162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.1884765625,0.0,1540.15576171875,1895.4371337890625,0.0,4234.677734375,0.9067209362983704,1.0,0.0,3.0,1.0,0.0
12240360,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438778519630432,0.4233986139297485,0.3841597735881805,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9468780755996704,0.5904889702796936,0.5612480640411377,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.7270030379295349,0.4952661395072937,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142368197441101,0.3772884309291839,0.3609175086021423,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991349458694458,0.2354397475719452,1.0783895254135132,284.9430236816406,284.95001220703125,299.798583984375,288.9913330078125,298.0018615722656,297.3083190917969,284.942138671875,1.0,0.6546464562416077,0.3731162846088409,0.3731162846088409,1.0,1.0,-3.4586293697357178,0.9640476107597352,2.494581699371338,0.1820953488349914,0.9015417098999025,0.9015417098999025,0.0,198.184310913086,206.0,48900.5703125,0.0,3529.093017578125,1.0,280.0574035644531,283.2558898925781,292.0274963378906,295.1624755859375,293.1499938964844,293.1499938964844,279.75,35966.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963107705116272,1.0,0.0,0.0,3.6569204330444336,3.656944513320923,8.923275913730322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.30517578125,0.0,1540.6307373046875,1895.4371337890625,0.0,4268.81103515625,0.9067932367324828,1.0,0.0,3.0,1.0,0.0
