time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8388374447822571,0.4211012721061706,0.3824338912963867,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.94039785861969,0.5878826975822449,0.559173583984375,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287396192550659,0.5024802684783936,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100042939186096,0.3763304054737091,0.3603422939777374,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952304244041443,0.2348087131977081,1.076982498168945,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567240357398987,0.3724835813045501,0.3724835813045501,1.0,1.0,-3.460357189178467,0.9626941680908204,2.4976630210876465,0.1803819984197616,0.8975769281387329,0.8975769281387329,0.0,201.79318237304688,209.0,50033.87109375,0.0,3554.5595703125,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651269674301148,3.6512937545776367,8.895719929569168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.755859375,0.0,1535.84033203125,1895.4371337890625,0.0,4300.0,0.9056604504585266,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8388374447822571,0.4211012721061706,0.3824338912963867,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.94039785861969,0.5878826975822449,0.559173583984375,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287396192550659,0.5024802684783936,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100042939186096,0.3763304054737091,0.3603422939777374,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952304244041443,0.2348087131977081,1.076982498168945,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567240357398987,0.3724835813045501,0.3724835813045501,1.0,1.0,-3.460357189178467,0.9626941680908204,2.4976630210876465,0.1803819984197616,0.8975769281387329,0.8975769281387329,0.0,201.79318237304688,209.0,50033.87109375,0.0,3554.5595703125,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651269674301148,3.6512937545776367,8.895719929569168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.755859375,0.0,1535.84033203125,1895.4371337890625,0.0,4300.0,0.9056604504585266,1.0,0.0,3.0,1.0,0.0
12240540,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348442912101746,0.4202302396297455,0.3813078105449676,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349404573440552,0.5865581035614014,0.5575870275497437,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317554354667664,0.5085608959197998,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064215779304504,0.3761589527130127,0.3599847555160522,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.691895604133606,0.2346056997776031,1.0756675004959106,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296569824219,1.0,0.6586411595344543,0.3718508780002594,0.3718508780002594,1.0,1.0,-3.462388515472412,0.9614446759223938,2.500943899154663,0.178543746471405,0.8986347317695618,0.8986347317695618,0.0,204.9566650390625,212.0,48899.40625,0.0,3578.16259765625,1.0,280.0420227050781,283.2423400878906,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961260557174684,1.0,0.0,0.0,3.6484055519104,3.6484296321868896,8.881769986146537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.96435546875,0.0,1531.8248291015625,1895.4371337890625,0.0,4267.244140625,0.904971182346344,1.0,0.0,3.0,1.0,0.0
12240600,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348442912101746,0.4202302396297455,0.3813078105449676,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349404573440552,0.5865581035614014,0.5575870275497437,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317554354667664,0.5085608959197998,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064215779304504,0.3761589527130127,0.3599847555160522,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.691895604133606,0.2346056997776031,1.0756675004959106,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296569824219,1.0,0.6586411595344543,0.3718508780002594,0.3718508780002594,1.0,1.0,-3.462388515472412,0.9614446759223938,2.500943899154663,0.178543746471405,0.8986347317695618,0.8986347317695618,0.0,204.9566650390625,212.0,48899.40625,0.0,3578.16259765625,1.0,280.0420227050781,283.2423400878906,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961260557174684,1.0,0.0,0.0,3.6484055519104,3.6484296321868896,8.881769986146537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.96435546875,0.0,1531.8248291015625,1895.4371337890625,0.0,4267.244140625,0.904971182346344,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329929709434509,0.4206204414367676,0.3815133273601532,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320684671401978,0.5865869522094727,0.557434618473053,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368324398994446,0.5123404860496521,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048382997512817,0.3770248591899872,0.3606674373149872,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905202865600586,0.2352078855037689,1.0778995752334597,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.289306640625,285.11395263671875,1.0,0.6609160304069519,0.3713306188583374,0.3713306188583374,1.0,1.0,-3.470497369766236,0.9625014066696168,2.507995843887329,0.1776553094387054,0.9023374915122986,0.9023374915122986,0.0,207.2750396728516,215.0,47828.47265625,0.0,3611.4873046875,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984420120716095,1.0,0.0,0.0,3.65303373336792,3.653057813644409,8.904318633540242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4736328125,0.0,1535.497314453125,1895.4371337890625,0.0,4167.02490234375,0.9058772921562196,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329929709434509,0.4206204414367676,0.3815133273601532,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320684671401978,0.5865869522094727,0.557434618473053,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368324398994446,0.5123404860496521,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048382997512817,0.3770248591899872,0.3606674373149872,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905202865600586,0.2352078855037689,1.0778995752334597,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.289306640625,285.11395263671875,1.0,0.6609160304069519,0.3713306188583374,0.3713306188583374,1.0,1.0,-3.470497369766236,0.9625014066696168,2.507995843887329,0.1776553094387054,0.9023374915122986,0.9023374915122986,0.0,207.2750396728516,215.0,47828.47265625,0.0,3611.4873046875,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984420120716095,1.0,0.0,0.0,3.65303373336792,3.653057813644409,8.904318633540242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4736328125,0.0,1535.497314453125,1895.4371337890625,0.0,4167.02490234375,0.9058772921562196,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8313701748847961,0.4200525283813476,0.3814796209335327,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9297019243240356,0.5858791470527649,0.5572360754013062,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7396296262741089,0.5152798891067505,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035315275192261,0.3772254884243011,0.3611823618412018,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894830465316772,0.2354415655136108,1.0800126791000366,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659729003906,297.28814697265625,284.96710205078125,1.0,0.6627142429351807,0.3709560334682464,0.3709560334682464,1.0,1.0,-3.476921319961548,0.9634490609169006,2.513472318649292,0.1772078722715377,0.9012642502784728,0.9012642502784728,0.0,209.17117309570312,215.0,48982.73046875,0.0,3638.33056640625,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35945.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993652045726776,1.0,0.0,0.0,3.654906034469605,3.6549301147460938,8.913448255043477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.97607421875,0.0,1538.222900390625,1895.4371337890625,0.0,4246.21630859375,0.9063194394111632,1.0,0.0,3.0,1.0,0.0
12240840,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8302529454231262,0.4196284413337707,0.3811821043491363,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281837940216064,0.5853925347328186,0.5568743944168091,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7404261827468872,0.516599714756012,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025640845298767,0.3771450817584991,0.361191838979721,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6886692047119141,0.2354170829057693,1.080262541770935,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.96209716796875,297.28497314453125,284.9552917480469,1.0,0.6633530855178833,0.3708103597164154,0.3708103597164154,1.0,1.0,-3.478032112121582,0.9633651971817015,2.514666795730591,0.176892876625061,0.9011282920837402,0.9011282920837402,0.0,210.15087890625,218.0,49038.86328125,0.0,3646.85107421875,1.0,280.0579528808594,283.2673645019531,292.0563049316406,295.1973571777344,293.1499938964844,293.1499938964844,279.75,35965.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955112934112548,1.0,0.0,0.0,3.65499758720398,3.6550216674804688,8.913894475881534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.77587890625,0.0,1538.4774169921875,1895.4371337890625,0.0,4262.02685546875,0.9063637852668762,1.0,0.0,3.0,1.0,0.0
12240900,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.827895998954773,0.4186047613620758,0.3805183470249176,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9249849915504456,0.5842418670654297,0.5560674071311951,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986116290092468,0.7414601445198059,0.5183861255645752,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8004432916641235,0.376786857843399,0.3610785007476806,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6868453025817871,0.2352103888988495,1.0802274942398071,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2763671875,284.8148498535156,1.0,0.6643711924552917,0.3705502152442932,0.3705502152442932,1.0,1.0,-3.478239059448242,0.962636411190033,2.5156025886535645,0.1761696338653564,0.8989555239677429,0.8989555239677429,0.0,212.12440490722656,218.0,50057.59765625,0.0,3659.076416015625,1.0,279.8012390136719,283.0938415527344,292.0969543457031,295.3603210449219,293.1499938964844,293.1499938964844,279.75,36072.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653432607650757,3.653456449508667,8.906262110031093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.91650390625,0.0,1537.533935546875,1895.4371337890625,0.0,4300.0,0.9060500264167786,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8248599171638489,0.4173551201820373,0.3795473575592041,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.920918107032776,0.5828303098678589,0.5549180507659912,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9967254996299744,0.742282509803772,0.5191226601600647,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7976186871528625,0.376207560300827,0.3607044816017151,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843604445457458,0.2348149567842483,1.0792527198791504,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2657165527344,284.7738952636719,1.0,0.6651284694671631,0.3702461719512939,0.3702461719512939,1.0,1.0,-3.474956512451172,0.9606502056121826,2.5143063068389893,0.1749389171600341,0.897290050983429,0.897290050983429,0.0,214.4711761474609,221.0,50142.53125,0.0,3665.001953125,1.0,279.7578430175781,283.04443359375,292.0988464355469,295.3197937011719,293.1499938964844,293.1499938964844,280.04998779296875,36161.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649604558944702,3.649628400802612,8.887607805263542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.75390625,0.0,1533.939208984375,1895.4371337890625,0.0,4300.0,0.905285120010376,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8208262920379639,0.416449099779129,0.3784063756465912,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9154106378555298,0.581466794013977,0.5533193349838257,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.994676411151886,0.7461588978767395,0.521412193775177,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7938621044158936,0.3759930431842804,0.3603290021419525,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809931993484497,0.2346114963293075,1.078013300895691,284.93585205078125,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650451660156,284.9369812011719,1.0,0.6665632724761963,0.3696381151676178,0.3696381151676178,1.0,1.0,-3.4724607467651367,0.9579989314079284,2.5144617557525635,0.1725750118494033,0.8984197378158569,0.8984197378158569,0.0,217.839096069336,224.0,48970.8984375,0.0,3678.912109375,1.0,280.0421447753906,283.2484436035156,292.0169677734375,295.1116638183594,293.1499938964844,293.1499938964844,280.3500061035156,36049.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995968461036682,1.0,0.0,0.0,3.647030353546143,3.6470541954040527,8.875074968273111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.7109375,0.0,1530.2392578125,1895.4371337890625,0.0,4265.9072265625,0.9046589136123656,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8208262920379639,0.416449099779129,0.3784063756465912,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9154106378555298,0.581466794013977,0.5533193349838257,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.994676411151886,0.7461588978767395,0.521412193775177,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7938621044158936,0.3759930431842804,0.3603290021419525,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809931993484497,0.2346114963293075,1.078013300895691,284.93585205078125,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650451660156,284.9369812011719,1.0,0.6665632724761963,0.3696381151676178,0.3696381151676178,1.0,1.0,-3.4724607467651367,0.9579989314079284,2.5144617557525635,0.1725750118494033,0.8984197378158569,0.8984197378158569,0.0,217.839096069336,224.0,48970.8984375,0.0,3678.912109375,1.0,280.0421447753906,283.2484436035156,292.0169677734375,295.1116638183594,293.1499938964844,293.1499938964844,280.3500061035156,36049.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995968461036682,1.0,0.0,0.0,3.647030353546143,3.6470541954040527,8.875074968273111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.7109375,0.0,1530.2392578125,1895.4371337890625,0.0,4265.9072265625,0.9046589136123656,1.0,0.0,3.0,1.0,0.0
12241140,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.819480836391449,0.4168280065059662,0.3785836696624756,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133105278015136,0.5814686417579651,0.5531231760978699,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949709177017212,0.7516118884086609,0.5250139832496643,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927860617637634,0.3768227696418762,0.3609606325626373,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801080703735352,0.2352243363857269,1.080217361450195,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1210021972656,1.0,0.6685842275619507,0.3690300285816192,0.3690300285816192,1.0,1.0,-3.480170965194702,0.958651602268219,2.521519422531128,0.1712896078824997,0.9022113084793092,0.9022113084793092,0.0,219.7754669189453,227.0,47902.0390625,0.0,3709.312255859375,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35851.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984142243862152,1.0,0.0,0.0,3.651984453201294,3.652008533477783,8.899203862711147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7958984375,0.0,1534.2625732421875,1895.4371337890625,0.0,4164.62451171875,0.9056365489959716,1.0,0.0,3.0,1.0,0.0
12241200,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.819480836391449,0.4168280065059662,0.3785836696624756,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133105278015136,0.5814686417579651,0.5531231760978699,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949709177017212,0.7516118884086609,0.5250139832496643,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927860617637634,0.3768227696418762,0.3609606325626373,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801080703735352,0.2352243363857269,1.080217361450195,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1210021972656,1.0,0.6685842275619507,0.3690300285816192,0.3690300285816192,1.0,1.0,-3.480170965194702,0.958651602268219,2.521519422531128,0.1712896078824997,0.9022113084793092,0.9022113084793092,0.0,219.7754669189453,227.0,47902.0390625,0.0,3709.312255859375,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35851.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984142243862152,1.0,0.0,0.0,3.651984453201294,3.652008533477783,8.899203862711147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7958984375,0.0,1534.2625732421875,1895.4371337890625,0.0,4164.62451171875,0.9056365489959716,1.0,0.0,3.0,1.0,0.0
12241260,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.816889226436615,0.4158284366130829,0.378251165151596,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098381996154784,0.5802600979804993,0.5525526404380798,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941050410270692,0.755194902420044,0.5280190706253052,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906674742698669,0.3769059777259826,0.3614561259746551,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784301400184631,0.2354298532009124,1.0826072692871094,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618530273437,1.0,0.6708011031150818,0.3685674667358398,0.3685674667358398,1.0,1.0,-3.4861836433410645,0.9591641426086426,2.527019500732422,0.1705278009176254,0.901091694831848,0.901091694831848,0.0,222.6617431640625,230.0,49105.859375,0.0,3741.274658203125,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951856732368468,1.0,0.0,0.0,3.6543147563934326,3.654338598251343,8.910563451536291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.89501953125,0.0,1537.643798828125,1895.4371337890625,0.0,4259.26123046875,0.906204104423523,1.0,0.0,3.0,1.0,0.0
12241320,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.816889226436615,0.4158284366130829,0.378251165151596,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098381996154784,0.5802600979804993,0.5525526404380798,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941050410270692,0.755194902420044,0.5280190706253052,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906674742698669,0.3769059777259826,0.3614561259746551,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784301400184631,0.2354298532009124,1.0826072692871094,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618530273437,1.0,0.6708011031150818,0.3685674667358398,0.3685674667358398,1.0,1.0,-3.4861836433410645,0.9591641426086426,2.527019500732422,0.1705278009176254,0.901091694831848,0.901091694831848,0.0,222.6617431640625,230.0,49105.859375,0.0,3741.274658203125,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951856732368468,1.0,0.0,0.0,3.6543147563934326,3.654338598251343,8.910563451536291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.89501953125,0.0,1537.643798828125,1895.4371337890625,0.0,4259.26123046875,0.906204104423523,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118012547492981,0.4135386645793915,0.3765957653522491,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.903747856616974,0.5776810646057129,0.5505741238594055,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.991065502166748,0.7571909427642822,0.5297316312789917,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.786186695098877,0.3759267032146454,0.3609246015548706,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745729446411133,0.2348145842552185,1.0815215110778809,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802734375,1.0,0.6723648309707642,0.368104875087738,0.368104875087738,1.0,1.0,-3.4819374084472656,0.9563739895820618,2.525563240051269,0.1686974018812179,0.8973299860954285,0.8973299860954285,0.0,226.8702850341797,233.0,50203.00390625,0.0,3755.83056640625,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649259805679321,3.6492838859558105,8.885929787538771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.59228515625,0.0,1533.483642578125,1895.4371337890625,0.0,4300.0,0.9052011370658876,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8118012547492981,0.4135386645793915,0.3765957653522491,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.903747856616974,0.5776810646057129,0.5505741238594055,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.991065502166748,0.7571909427642822,0.5297316312789917,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.786186695098877,0.3759267032146454,0.3609246015548706,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745729446411133,0.2348145842552185,1.0815215110778809,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802734375,1.0,0.6723648309707642,0.368104875087738,0.368104875087738,1.0,1.0,-3.4819374084472656,0.9563739895820618,2.525563240051269,0.1686974018812179,0.8973299860954285,0.8973299860954285,0.0,226.8702850341797,233.0,50203.00390625,0.0,3755.83056640625,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649259805679321,3.6492838859558105,8.885929787538771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.59228515625,0.0,1533.483642578125,1895.4371337890625,0.0,4300.0,0.9052011370658876,1.0,0.0,3.0,1.0,0.0
12241500,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8093411922454834,0.4128279387950897,0.3757444322109222,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.90096777677536,0.5767433047294617,0.5494997501373291,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.989654302597046,0.7588003277778625,0.5305932760238647,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.784024178981781,0.3756244778633117,0.3605445623397827,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6726558208465576,0.2345800846815109,1.080358624458313,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9089660644531,297.25567626953125,284.9059753417969,1.0,0.6729564070701599,0.3678736090660095,0.3678736090660095,1.0,1.0,-3.478794813156128,0.9546568393707277,2.5241379737854004,0.1675499677658081,0.8981355428695679,0.8981355428695679,0.0,228.802734375,233.0,49170.45703125,0.0,3759.56689453125,1.0,280.00115966796875,283.2065124511719,292.053955078125,295.1327209472656,293.1499938964844,293.1499938964844,280.04998779296875,36097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986714124679564,1.0,0.0,0.0,3.64719557762146,3.647219657897949,8.87587987108418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.69970703125,0.0,1530.78076171875,1895.4371337890625,0.0,4288.7900390625,0.904754400253296,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8079867959022522,0.412613958120346,0.3754350244998932,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993577361106873,0.5762990713119507,0.5489548444747925,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9892427921295166,0.7610174417495728,0.5320080518722534,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7828712463378906,0.3756791353225708,0.3605114817619324,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716277599334717,0.2346014678478241,1.0802139043807983,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.90826416015625,297.2586975097656,284.9429626464844,1.0,0.6736875772476196,0.3676419258117676,0.3676419258117676,1.0,1.0,-3.479247570037842,0.9541009068489076,2.525146722793579,0.1667495965957641,0.898533046245575,0.898533046245575,0.0,230.08409118652344,236.0,49031.62890625,0.0,3768.310791015625,1.0,280.04254150390625,283.25299072265625,292.04229736328125,295.14117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36040.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956586360931396,1.0,0.0,0.0,3.647023916244507,3.647047996520996,8.875044272826926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.185546875,0.0,1530.1619873046875,1895.4371337890625,0.0,4263.27734375,0.9046501517295836,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067265748977661,0.4129672646522522,0.3755915462970733,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976722955703735,0.5762748122215271,0.5487360954284668,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.989660143852234,0.7663723230361938,0.5355476140975952,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819640636444092,0.3764771819114685,0.3611123859882355,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709014177322388,0.2352008819580078,1.0823553800582886,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756258606910706,0.3671785295009613,0.3671785295009613,1.0,1.0,-3.4867186546325684,0.955101728439331,2.5316169261932373,0.1658679246902465,0.9023881554603576,0.9023881554603576,0.0,231.95095825195312,239.0,47961.83984375,0.0,3797.947998046875,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838277697563172,1.0,0.0,0.0,3.65228533744812,3.6523091793060303,8.900669286049379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.62158203125,0.0,1534.5350341796875,1895.4371337890625,0.0,4161.90673828125,0.9056979417800904,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067265748977661,0.4129672646522522,0.3755915462970733,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976722955703735,0.5762748122215271,0.5487360954284668,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.989660143852234,0.7663723230361938,0.5355476140975952,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819640636444092,0.3764771819114685,0.3611123859882355,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709014177322388,0.2352008819580078,1.0823553800582886,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756258606910706,0.3671785295009613,0.3671785295009613,1.0,1.0,-3.4867186546325684,0.955101728439331,2.5316169261932373,0.1658679246902465,0.9023881554603576,0.9023881554603576,0.0,231.95095825195312,239.0,47961.83984375,0.0,3797.947998046875,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838277697563172,1.0,0.0,0.0,3.65228533744812,3.6523091793060303,8.900669286049379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.62158203125,0.0,1534.5350341796875,1895.4371337890625,0.0,4161.90673828125,0.9056979417800904,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041592836380005,0.4119492173194885,0.3752395212650299,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947504758834839,0.5750477910041809,0.5481446385383606,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.988862931728363,0.76980060338974,0.538455069065094,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800658345222473,0.3765285909175873,0.3615771234035492,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694257259368896,0.2353880554437637,1.084665060043335,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777715682983398,0.3667151629924774,0.3667151629924774,1.0,1.0,-3.492432117462158,0.95551598072052,2.5369160175323486,0.1650830209255218,0.9013330340385436,0.9013330340385436,0.0,234.8089294433593,242.0,49165.40625,0.0,3829.200439453125,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948764443397522,1.0,0.0,0.0,3.654914379119873,3.654938220977783,8.913488045436679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.6669921875,0.0,1538.2523193359375,1895.4371337890625,0.0,4256.63330078125,0.9063326716423036,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041592836380005,0.4119492173194885,0.3752395212650299,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947504758834839,0.5750477910041809,0.5481446385383606,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.988862931728363,0.76980060338974,0.538455069065094,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800658345222473,0.3765285909175873,0.3615771234035492,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694257259368896,0.2353880554437637,1.084665060043335,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777715682983398,0.3667151629924774,0.3667151629924774,1.0,1.0,-3.492432117462158,0.95551598072052,2.5369160175323486,0.1650830209255218,0.9013330340385436,0.9013330340385436,0.0,234.8089294433593,242.0,49165.40625,0.0,3829.200439453125,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948764443397522,1.0,0.0,0.0,3.654914379119873,3.654938220977783,8.913488045436679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.6669921875,0.0,1538.2523193359375,1895.4371337890625,0.0,4256.63330078125,0.9063326716423036,1.0,0.0,3.0,1.0,0.0
12241860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991040945053101,0.4096450507640838,0.3735702633857727,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.889365553855896,0.5724567770957947,0.5461533069610596,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858759045600892,0.7716152667999268,0.5400450229644775,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759653925895691,0.3755203783512115,0.3610172867774963,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659219861030579,0.2347522974014282,1.0834877490997314,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792728900909424,0.3661614060401916,0.3661614060401916,1.0,1.0,-3.4878618717193604,0.9523504376411438,2.5355114936828613,0.1629628241062164,0.897628903388977,0.897628903388977,0.0,238.9979705810547,245.0,50262.40234375,0.0,3842.757568359375,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650158166885376,3.650182247161865,8.890305025488487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.40771484375,0.0,1534.4246826171875,1895.4371337890625,0.0,4300.0,0.9053958654403688,1.0,0.0,3.0,1.0,0.0
12241920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991040945053101,0.4096450507640838,0.3735702633857727,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.889365553855896,0.5724567770957947,0.5461533069610596,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858759045600892,0.7716152667999268,0.5400450229644775,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759653925895691,0.3755203783512115,0.3610172867774963,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659219861030579,0.2347522974014282,1.0834877490997314,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792728900909424,0.3661614060401916,0.3661614060401916,1.0,1.0,-3.4878618717193604,0.9523504376411438,2.5355114936828613,0.1629628241062164,0.897628903388977,0.897628903388977,0.0,238.9979705810547,245.0,50262.40234375,0.0,3842.757568359375,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650158166885376,3.650182247161865,8.890305025488487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.40771484375,0.0,1534.4246826171875,1895.4371337890625,0.0,4300.0,0.9053958654403688,1.0,0.0,3.0,1.0,0.0
12241980,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7958394885063171,0.408779114484787,0.3724766373634338,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8858173489570618,0.5712230205535889,0.5446943640708923,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.984186828136444,0.7744359970092773,0.5416272878646851,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7732766270637512,0.3752177655696869,0.3605649769306183,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6635425090789795,0.2345021963119506,1.082054853439331,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9386291503906,1.0,0.680240273475647,0.3657183945178985,0.3657183945178985,1.0,1.0,-3.48441481590271,0.9498910307884216,2.534523725509644,0.1610558927059173,0.8987833857536316,0.8987833857536316,0.0,241.7296295166016,245.0,49111.85546875,0.0,3850.431884765625,1.0,280.0335388183594,283.2451171875,292.0638732910156,295.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,36047.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962907433509828,1.0,0.0,0.0,3.6482365131378174,3.648260354995728,8.880946325007244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.009765625,0.0,1531.56494140625,1895.4371337890625,0.0,4268.64111328125,0.904932737350464,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.795402467250824,0.4086939692497253,0.3723920583724975,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8853034973144531,0.5710513591766357,0.5445181727409363,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9841058254241944,0.7752944827079773,0.54221510887146,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.772929310798645,0.3752467036247253,0.3605805933475494,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6632355451583862,0.2345188558101654,1.0820926427841189,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795471191406,297.2523498535156,284.94659423828125,1.0,0.6805396676063538,0.3656076490879059,0.3656076490879059,1.0,1.0,-3.484870672225952,0.9496991634368896,2.5351715087890625,0.1607243418693542,0.8988807201385498,0.8988807201385498,0.0,242.19569396972656,248.0,49087.55859375,0.0,3854.3486328125,1.0,280.0420227050781,283.25494384765625,292.0648803710937,295.16754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36033.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955040812492372,1.0,0.0,0.0,3.648179769515991,3.648203849792481,8.880670634425769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.076171875,0.0,1531.398193359375,1895.4371337890625,0.0,4261.9658203125,0.904904305934906,1.0,0.0,3.0,1.0,0.0
12242100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7945290803909302,0.4087430536746979,0.3722989857196808,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8842458128929138,0.5708948969841003,0.5442203283309937,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.984088897705078,0.7777810096740723,0.543784499168396,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722722887992859,0.3755249381065368,0.360736072063446,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626747250556946,0.2347155213356018,1.082634449005127,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807678222656,297.2582397460937,285.0883483886719,1.0,0.6813782453536987,0.3653307557106018,0.3653307557106018,1.0,1.0,-3.487121105194092,0.9495759606361388,2.5375452041625977,0.1599959284067154,0.9010903835296632,0.9010903835296632,0.0,243.25802612304688,248.0,48086.40234375,0.0,3866.31494140625,1.0,280.29852294921875,283.429443359375,292.02734375,295.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,35924.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874842762947084,1.0,0.0,0.0,3.649813175201416,3.649837017059326,8.888624165592773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8134765625,0.0,1532.396484375,1895.4371337890625,0.0,4193.4326171875,0.9052314162254332,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941890358924866,0.4090099632740021,0.3725119233131408,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8837202787399292,0.5709900856018066,0.5442628264427185,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845404624938964,0.7805134654045105,0.545653223991394,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7720996737480164,0.3760168552398681,0.3611533045768738,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6625745296478271,0.2350951433181762,1.0841301679611206,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.88397216796875,297.26666259765625,285.1301574707031,1.0,0.6824200749397278,0.3651423156261444,0.3651423156261444,1.0,1.0,-3.491972684860229,0.9505405426025392,2.5414321422576904,0.1597901880741119,0.9027885794639589,0.9027885794639589,0.0,244.07281494140625,251.0,48008.42578125,0.0,3883.345458984375,1.0,280.3421325683594,283.47955322265625,292.04510498046875,295.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35836.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836294651031494,1.0,0.0,0.0,3.6536712646484375,3.653695106506348,8.907425694815174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.08251953125,0.0,1536.03125,1895.4371337890625,0.0,4160.19189453125,0.9060031771659852,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917871475219727,0.4079726338386535,0.3721424043178558,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810251355171204,0.5697429180145264,0.5436514616012573,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837806224822998,0.7837734818458557,0.5484558939933777,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703863382339478,0.3760481476783752,0.3615996539592743,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612558960914612,0.23526132106781,1.0863510370254517,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.96990966796875,1.0,0.6845081448554993,0.3647654056549072,0.3647654056549072,1.0,1.0,-3.4973864555358887,0.951110541820526,2.5462758541107178,0.1592599004507064,0.9017667770385742,0.9017667770385742,0.0,246.92762756347656,254.0,49211.86328125,0.0,3914.001953125,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947019815444946,1.0,0.0,0.0,3.656494140625,3.656518220901489,8.921194876165828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1298828125,0.0,1539.974853515625,1895.4371337890625,0.0,4255.150390625,0.9066823720932008,1.0,0.0,3.0,1.0,0.0
