time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917871475219727,0.4079726338386535,0.3721424043178558,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810251355171204,0.5697429180145264,0.5436514616012573,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9837806224822998,0.7837734818458557,0.5484558939933777,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703863382339478,0.3760481476783752,0.3615996539592743,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612558960914612,0.23526132106781,1.0863510370254517,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.96990966796875,1.0,0.6845081448554993,0.3647654056549072,0.3647654056549072,1.0,1.0,-3.4973864555358887,0.951110541820526,2.5462758541107178,0.1592599004507064,0.9017667770385742,0.9017667770385742,0.0,246.92762756347656,254.0,49211.86328125,0.0,3914.001953125,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947019815444946,1.0,0.0,0.0,3.656494140625,3.656518220901489,8.921194876165828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1298828125,0.0,1539.974853515625,1895.4371337890625,0.0,4255.150390625,0.9066823720932008,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870399951934814,0.4056508243083954,0.3704573214054107,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760436177253723,0.5671361088752747,0.5416446328163147,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.980828046798706,0.7853905558586121,0.5499129891395569,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666288018226624,0.3750226497650146,0.3610229790210724,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580575108528137,0.23460353910923,1.085077166557312,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859535574913025,0.36438849568367,0.36438849568367,1.0,1.0,-3.492482185363769,0.948373556137085,2.544108629226685,0.1576786637306213,0.8980956077575684,0.8980956077575684,0.0,251.11199951171875,257.0,50306.57421875,0.0,3926.5966796875,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651930570602417,3.651954412460327,8.898940109247633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.13134765625,0.0,1536.3592529296875,1895.4371337890625,0.0,4300.0,0.9057884812355042,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870399951934814,0.4056508243083954,0.3704573214054107,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760436177253723,0.5671361088752747,0.5416446328163147,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.980828046798706,0.7853905558586121,0.5499129891395569,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666288018226624,0.3750226497650146,0.3610229790210724,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580575108528137,0.23460353910923,1.085077166557312,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.787353515625,1.0,0.6859535574913025,0.36438849568367,0.36438849568367,1.0,1.0,-3.492482185363769,0.948373556137085,2.544108629226685,0.1576786637306213,0.8980956077575684,0.8980956077575684,0.0,251.11199951171875,257.0,50306.57421875,0.0,3926.5966796875,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651930570602417,3.651954412460327,8.898940109247633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.13134765625,0.0,1536.3592529296875,1895.4371337890625,0.0,4300.0,0.9057884812355042,1.0,0.0,3.0,1.0,0.0
12242460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.783564567565918,0.4046705067157745,0.3692563474178314,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722801208496094,0.5657033920288086,0.5399878025054932,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790890216827391,0.7889047861099243,0.5519618988037109,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638447284698486,0.3747353851795196,0.3605731427669525,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555936336517334,0.2343490123748779,1.0835883617401123,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871675252914429,0.3639028668403625,0.3639028668403625,1.0,1.0,-3.489163637161255,0.9458348155021667,2.543328762054444,0.155666172504425,0.8993720412254333,0.8993720412254333,0.0,254.30470275878903,260.0,49125.7265625,0.0,3937.275146484375,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871643066406,293.1499938964844,293.1499938964844,280.3500061035156,36029.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995429277420044,1.0,0.0,0.0,3.6501076221466064,3.650131702423096,8.89005889348482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.90478515625,0.0,1533.511962890625,1895.4371337890625,0.0,4261.33056640625,0.9053325653076172,1.0,0.0,3.0,1.0,0.0
12242520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.783564567565918,0.4046705067157745,0.3692563474178314,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722801208496094,0.5657033920288086,0.5399878025054932,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790890216827391,0.7889047861099243,0.5519618988037109,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638447284698486,0.3747353851795196,0.3605731427669525,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555936336517334,0.2343490123748779,1.0835883617401123,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871675252914429,0.3639028668403625,0.3639028668403625,1.0,1.0,-3.489163637161255,0.9458348155021667,2.543328762054444,0.155666172504425,0.8993720412254333,0.8993720412254333,0.0,254.30470275878903,260.0,49125.7265625,0.0,3937.275146484375,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871643066406,293.1499938964844,293.1499938964844,280.3500061035156,36029.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995429277420044,1.0,0.0,0.0,3.6501076221466064,3.650131702423096,8.89005889348482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.90478515625,0.0,1533.511962890625,1895.4371337890625,0.0,4261.33056640625,0.9053325653076172,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824380993843079,0.4049550592899322,0.3693514764308929,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708166480064392,0.5656095743179321,0.5397056341171265,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795478582382202,0.7939791679382324,0.5553010702133179,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631102800369263,0.3754965960979461,0.3611384034156799,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550037264823914,0.2349056154489517,1.0855425596237185,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889946460723877,0.3634172081947326,0.3634172081947326,1.0,1.0,-3.4959752559661865,0.9465230703353882,2.549452304840088,0.1546894311904907,0.9032908082008362,0.9032908082008362,0.0,256.17919921875,263.0,48042.32421875,0.0,3965.7197265625,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836088418960572,1.0,0.0,0.0,3.6556975841522217,3.655721664428711,8.917309060052503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.33203125,0.0,1538.2744140625,1895.4371337890625,0.0,4160.013671875,0.9064553380012512,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824380993843079,0.4049550592899322,0.3693514764308929,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708166480064392,0.5656095743179321,0.5397056341171265,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795478582382202,0.7939791679382324,0.5553010702133179,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631102800369263,0.3754965960979461,0.3611384034156799,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550037264823914,0.2349056154489517,1.0855425596237185,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.85302734375,297.2597351074219,285.13116455078125,1.0,0.6889946460723877,0.3634172081947326,0.3634172081947326,1.0,1.0,-3.4959752559661865,0.9465230703353882,2.549452304840088,0.1546894311904907,0.9032908082008362,0.9032908082008362,0.0,256.17919921875,263.0,48042.32421875,0.0,3965.7197265625,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836088418960572,1.0,0.0,0.0,3.6556975841522217,3.655721664428711,8.917309060052503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.33203125,0.0,1538.2744140625,1895.4371337890625,0.0,4160.013671875,0.9064553380012512,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7818089723587036,0.4046715497970581,0.3694224655628204,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8700401186943054,0.5652174949645996,0.5396472811698914,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9796637892723083,0.7958411574363708,0.556938111782074,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627416849136353,0.3756877481937408,0.3615319430828094,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6547619700431824,0.2351068556308746,1.087120771408081,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8506774902344,297.2611999511719,285.0065002441406,1.0,0.690083920955658,0.3631743788719177,0.3631743788719177,1.0,1.0,-3.500338315963745,0.9471639394760132,2.553174495697021,0.1544274538755417,0.9025770425796508,0.9025770425796508,0.0,257.2858581542969,263.0,49092.44140625,0.0,3983.413330078125,1.0,280.0986328125,283.3227844238281,292.13482666015625,295.3081359863281,293.1499938964844,293.1499938964844,280.04998779296875,35886.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99039489030838,1.0,0.0,0.0,3.6580569744110094,3.6580810546875,8.928823262976948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.97265625,0.0,1541.2979736328125,1895.4371337890625,0.0,4218.404296875,0.9069681763648988,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7801957726478577,0.4038947522640228,0.3689592778682709,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8683286309242249,0.5643373131752014,0.5390682220458984,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9788050055503844,0.7970510125160217,0.5579829216003418,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615639567375183,0.3755207359790802,0.3615776300430298,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6538160443305969,0.2350500226020813,1.0876694917678833,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8437194824219,297.2563781738281,284.97039794921875,1.0,0.6910264492034912,0.3629482388496399,0.3629482388496399,1.0,1.0,-3.501063585281372,0.9466890096664428,2.5543746948242188,0.15387724339962,0.902277946472168,0.902277946472168,0.0,259.0369567871094,266.0,49241.84765625,0.0,3995.7255859375,1.0,280.057373046875,283.2768859863281,292.1424865722656,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35940.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994706392288208,1.0,0.0,0.0,3.658599615097046,3.658623695373535,8.931472166295862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.53857421875,0.0,1542.314453125,1895.4371337890625,0.0,4255.1875,0.9071525931358336,1.0,0.0,3.0,1.0,0.0
12242820,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757472395896912,0.4015509188175201,0.367252379655838,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8637235760688782,0.5617092251777649,0.537039041519165,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9758700728416444,0.7984499335289001,0.5592902302742004,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581183910369873,0.3744908571243286,0.3609952926635742,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508833765983582,0.2343696355819702,1.0862945318222046,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.787841796875,1.0,0.6924172043800354,0.3624959886074066,0.3624959886074066,1.0,1.0,-3.495798110961914,0.9436044692993164,2.5521936416625977,0.1520814150571823,0.8986149430274963,0.8986149430274963,0.0,263.2224426269531,269.0,50330.1796875,0.0,4007.3095703125,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654110431671143,3.654134511947632,8.909568123272038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.4345703125,0.0,1538.7752685546875,1895.4371337890625,0.0,4300.0,0.9062747359275818,1.0,0.0,3.0,1.0,0.0
12242880,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757472395896912,0.4015509188175201,0.367252379655838,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8637235760688782,0.5617092251777649,0.537039041519165,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9758700728416444,0.7984499335289001,0.5592902302742004,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581183910369873,0.3744908571243286,0.3609952926635742,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508833765983582,0.2343696355819702,1.0862945318222046,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.787841796875,1.0,0.6924172043800354,0.3624959886074066,0.3624959886074066,1.0,1.0,-3.495798110961914,0.9436044692993164,2.5521936416625977,0.1520814150571823,0.8986149430274963,0.8986149430274963,0.0,263.2224426269531,269.0,50330.1796875,0.0,4007.3095703125,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654110431671143,3.654134511947632,8.909568123272038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.4345703125,0.0,1538.7752685546875,1895.4371337890625,0.0,4300.0,0.9062747359275818,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724944353103638,0.4005395472049713,0.3660266697406769,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602408766746521,0.560245931148529,0.5353571176528931,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741499423980712,0.8017809391021729,0.5612055659294128,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555688619613647,0.3742046952247619,0.3605458736419678,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486155986785889,0.2340944856405258,1.0847139358520508,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.2382507324219,284.9485778808594,1.0,0.6935796141624451,0.3620437085628509,0.3620437085628509,1.0,1.0,-3.4921486377716064,0.9410504102706908,2.551098346710205,0.1501822769641876,0.899887204170227,0.899887204170227,0.0,266.4110412597656,272.0,49142.171875,0.0,4017.055419921875,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954895973205566,1.0,0.0,0.0,3.652320384979248,3.652344226837158,8.90084038474015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.16259765625,0.0,1535.9698486328125,1895.4371337890625,0.0,4261.8427734375,0.9058268070220948,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724944353103638,0.4005395472049713,0.3660266697406769,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602408766746521,0.560245931148529,0.5353571176528931,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741499423980712,0.8017809391021729,0.5612055659294128,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555688619613647,0.3742046952247619,0.3605458736419678,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486155986785889,0.2340944856405258,1.0847139358520508,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.2382507324219,284.9485778808594,1.0,0.6935796141624451,0.3620437085628509,0.3620437085628509,1.0,1.0,-3.4921486377716064,0.9410504102706908,2.551098346710205,0.1501822769641876,0.899887204170227,0.899887204170227,0.0,266.4110412597656,272.0,49142.171875,0.0,4017.055419921875,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954895973205566,1.0,0.0,0.0,3.652320384979248,3.652344226837158,8.90084038474015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.16259765625,0.0,1535.9698486328125,1895.4371337890625,0.0,4261.8427734375,0.9058268070220948,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714420557022095,0.4007889926433563,0.3660914897918701,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588799834251404,0.5601141452789307,0.5350411534309387,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746102690696716,0.8066897988319397,0.5644286870956421,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.754920244216919,0.3749700486660003,0.361114889383316,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480807662010193,0.2346304804086685,1.0865788459777832,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953535676002502,0.3617114722728729,0.3617114722728729,1.0,1.0,-3.4986412525177,0.9420843124389648,2.556556940078736,0.1496795713901519,0.903792917728424,0.903792917728424,0.0,268.288818359375,275.0,48051.34765625,0.0,4044.874755859375,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837295413017272,1.0,0.0,0.0,3.657888889312744,3.6579129695892334,8.928003012442787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09765625,0.0,1540.7252197265625,1895.4371337890625,0.0,4161.05712890625,0.9069461226463318,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714420557022095,0.4007889926433563,0.3660914897918701,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588799834251404,0.5601141452789307,0.5350411534309387,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746102690696716,0.8066897988319397,0.5644286870956421,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.754920244216919,0.3749700486660003,0.361114889383316,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480807662010193,0.2346304804086685,1.0865788459777832,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953535676002502,0.3617114722728729,0.3617114722728729,1.0,1.0,-3.4986412525177,0.9420843124389648,2.556556940078736,0.1496795713901519,0.903792917728424,0.903792917728424,0.0,268.288818359375,275.0,48051.34765625,0.0,4044.874755859375,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837295413017272,1.0,0.0,0.0,3.657888889312744,3.6579129695892334,8.928003012442787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09765625,0.0,1540.7252197265625,1895.4371337890625,0.0,4161.05712890625,0.9069461226463318,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697553634643555,0.3998945653438568,0.3658148944377899,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8570007681846619,0.5590333342552185,0.5345451235771179,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741179347038268,0.8092878460884094,0.5667698979377747,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7538222074508667,0.3750471174716949,0.3615703880786896,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6472460031509399,0.2347774505615234,1.088570237159729,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.97369384765625,1.0,0.6971235275268555,0.3614191114902496,0.3614191114902496,1.0,1.0,-3.5034847259521484,0.9427114725112916,2.5607731342315674,0.1494254171848297,0.9027894139289856,0.9027894139289856,0.0,270.70526123046875,275.0,49230.65625,0.0,4071.742919921875,1.0,280.0622253417969,283.2808837890625,292.1483154296875,295.3090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35934.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941768050193788,1.0,0.0,0.0,3.660598754882813,3.6606228351593018,8.941236160353583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.69140625,0.0,1544.5003662109375,1895.4371337890625,0.0,4250.68359375,0.9075921177864076,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693467736244202,0.3997017741203308,0.3656710088253021,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8565765023231506,0.558811604976654,0.5343710780143738,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9738636016845704,0.8095532059669495,0.5669726729393005,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535244226455688,0.374999850988388,0.3615583479404449,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6470010876655579,0.2347526103258133,1.0886082649230957,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.2487487792969,284.9695739746094,1.0,0.6973293423652649,0.3613792359828949,0.3613792359828949,1.0,1.0,-3.50337815284729,0.9425532221794128,2.5608248710632324,0.1493081450462341,0.9027643203735352,0.9027643203735352,0.0,271.1552734375,278.0,49243.43359375,0.0,4074.161376953125,1.0,280.05792236328125,283.2758178710937,292.14605712890625,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35941.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948522448539734,1.0,0.0,0.0,3.660748243331909,3.6607725620269775,8.941966598285944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.79296875,0.0,1544.721923828125,1895.4371337890625,0.0,4256.427734375,0.9076336026191713,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7674938440322876,0.3986316621303558,0.3649657070636749,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546609878540039,0.5576150417327881,0.533519446849823,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.972645103931427,0.8102778196334839,0.5677165389060974,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7521419525146484,0.3745984137058258,0.3614055812358856,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458396315574646,0.2344958782196045,1.0883654356002808,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.82763671875,1.0,0.6981028318405151,0.3612131178379059,0.3612131178379059,1.0,1.0,-3.5019302368164062,0.9415733814239502,2.560356855392456,0.1487448811531067,0.9006600975990295,0.9006600975990295,0.0,273.1194763183594,278.0,50252.03125,0.0,4082.181884765625,1.0,279.80108642578125,283.1009216308594,292.181640625,295.4614562988281,293.1499938964844,293.1499938964844,279.75,36049.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6595993041992174,3.659623384475708,8.936353879107628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.85791015625,0.0,1544.2469482421875,1895.4371337890625,0.0,4300.0,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12243360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652114629745483,0.3973399698734283,0.3639529645442962,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523377180099487,0.5561643838882446,0.5323275923728943,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9709593653678894,0.8107243776321411,0.5681329369544983,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.750380277633667,0.3739832043647766,0.3609902858734131,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.6443140506744385,0.2340531647205352,1.0871533155441284,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.6986680626869202,0.3609765768051147,0.3609765768051147,1.0,1.0,-3.497826337814331,0.9395453333854676,2.5582809448242188,0.1477165967226028,0.8990668654441833,0.8990668654441833,0.0,275.3267822265625,281.0,50329.59375,0.0,4084.8154296875,1.0,279.7577819824219,283.0508117675781,292.1784362792969,295.414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656185388565064,3.6562094688415527,8.919689094000205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.2685546875,0.0,1541.1068115234375,1895.4371337890625,0.0,4300.0,0.9067412614822388,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621628642082214,0.3962912857532501,0.362695962190628,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8490993976593018,0.5546630620956421,0.5306128859519958,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.969225525856018,0.8137984275817871,0.5698805451393127,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480348348617554,0.373702734708786,0.3605485558509826,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.642208993434906,0.2337570637464523,1.0854792594909668,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997778415679932,0.3605035245418548,0.3605035245418548,1.0,1.0,-3.493795156478882,0.9368037581443788,2.5569913387298584,0.1457789838314056,0.9003066420555115,0.9003066420555115,0.0,278.5198059082031,269.0,49131.69921875,0.0,4093.5322265625,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.19757080078125,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957160353660583,1.0,0.0,0.0,3.654307126998901,3.654331207275391,8.910526503314031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.61669921875,0.0,1538.204833984375,1895.4371337890625,0.0,4263.7646484375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621628642082214,0.3962912857532501,0.362695962190628,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8490993976593018,0.5546630620956421,0.5306128859519958,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.969225525856018,0.8137984275817871,0.5698805451393127,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480348348617554,0.373702734708786,0.3605485558509826,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.642208993434906,0.2337570637464523,1.0854792594909668,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997778415679932,0.3605035245418548,0.3605035245418548,1.0,1.0,-3.493795156478882,0.9368037581443788,2.5569913387298584,0.1457789838314056,0.9003066420555115,0.9003066420555115,0.0,278.5198059082031,269.0,49131.69921875,0.0,4093.5322265625,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.19757080078125,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957160353660583,1.0,0.0,0.0,3.654307126998901,3.654331207275391,8.910526503314031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.61669921875,0.0,1538.204833984375,1895.4371337890625,0.0,4263.7646484375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636845707893372,0.3946290612220764,0.3613998591899872,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508474826812744,0.5526612997055054,0.5289089679718018,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.973074197769165,0.815597414970398,0.5714212656021118,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500220537185669,0.3731302917003631,0.360081672668457,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438406705856323,0.2333433330059051,1.0835776329040527,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6969007849693298,0.3600304722785949,0.3600304722785949,1.0,1.0,-3.4892055988311768,0.9338698983192444,2.555335760116577,0.1441301703453064,0.8967020511627197,0.8967020511627197,0.0,274.5381164550781,257.0,50173.984375,0.0,4058.009521484375,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648163557052612,3.6481876373291016,8.880591622073553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5263671875,0.0,1532.5133056640625,1895.4371337890625,0.0,4300.0,0.9049822688102722,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636845707893372,0.3946290612220764,0.3613998591899872,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508474826812744,0.5526612997055054,0.5289089679718018,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.973074197769165,0.815597414970398,0.5714212656021118,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500220537185669,0.3731302917003631,0.360081672668457,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438406705856323,0.2333433330059051,1.0835776329040527,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6969007849693298,0.3600304722785949,0.3600304722785949,1.0,1.0,-3.4892055988311768,0.9338698983192444,2.555335760116577,0.1441301703453064,0.8967020511627197,0.8967020511627197,0.0,274.5381164550781,257.0,50173.984375,0.0,4058.009521484375,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648163557052612,3.6481876373291016,8.880591622073553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5263671875,0.0,1532.5133056640625,1895.4371337890625,0.0,4300.0,0.9049822688102722,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677557468414307,0.393702745437622,0.3599653244018554,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553665280342102,0.5512822866439819,0.5270060896873474,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798121452331544,0.8185315728187561,0.5728515386581421,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543851137161255,0.3729318976402282,0.3593867421150207,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474438309669495,0.2331075370311737,1.0805106163024902,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920503377914429,0.3597739338874817,0.3597739338874817,1.0,1.0,-3.4823787212371826,0.9308883547782898,2.551490306854248,0.1426611691713333,0.8978334665298462,0.8978334665298462,0.0,266.5928955078125,245.0,48948.421875,0.0,3993.3291015625,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946327209472656,1.0,0.0,0.0,3.6451380252838135,3.645161867141724,8.865867471286037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.67431640625,0.0,1528.2337646484375,1895.4371337890625,0.0,4254.56103515625,0.904244899749756,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677557468414307,0.393702745437622,0.3599653244018554,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553665280342102,0.5512822866439819,0.5270060896873474,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798121452331544,0.8185315728187561,0.5728515386581421,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543851137161255,0.3729318976402282,0.3593867421150207,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474438309669495,0.2331075370311737,1.0805106163024902,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920503377914429,0.3597739338874817,0.3597739338874817,1.0,1.0,-3.4823787212371826,0.9308883547782898,2.551490306854248,0.1426611691713333,0.8978334665298462,0.8978334665298462,0.0,266.5928955078125,245.0,48948.421875,0.0,3993.3291015625,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946327209472656,1.0,0.0,0.0,3.6451380252838135,3.645161867141724,8.865867471286037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.67431640625,0.0,1528.2337646484375,1895.4371337890625,0.0,4254.56103515625,0.904244899749756,1.0,0.0,3.0,1.0,0.0
12243780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749002575874329,0.393692284822464,0.3594010472297668,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630399107933044,0.5508446097373962,0.5259976983070374,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.989102065563202,0.8226879835128784,0.575249195098877,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615354657173157,0.3734363317489624,0.3592991828918457,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534513831138611,0.2333593815565109,1.0791443586349487,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866239309310913,0.3595173954963684,0.3595173954963684,1.0,1.0,-3.481616497039795,0.9298535585403442,2.55176305770874,0.1418027728796005,0.9014731645584106,0.9014731645584106,0.0,255.9572906494141,233.0,47767.57421875,0.0,3928.180419921875,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832626581192015,1.0,0.0,0.0,3.649622201919556,3.649646043777466,8.887694207260211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1630859375,0.0,1531.7364501953125,1895.4371337890625,0.0,4157.01904296875,0.9051167368888856,1.0,0.0,3.0,1.0,0.0
12243840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749002575874329,0.393692284822464,0.3594010472297668,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630399107933044,0.5508446097373962,0.5259976983070374,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.989102065563202,0.8226879835128784,0.575249195098877,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615354657173157,0.3734363317489624,0.3592991828918457,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534513831138611,0.2333593815565109,1.0791443586349487,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866239309310913,0.3595173954963684,0.3595173954963684,1.0,1.0,-3.481616497039795,0.9298535585403442,2.55176305770874,0.1418027728796005,0.9014731645584106,0.9014731645584106,0.0,255.9572906494141,233.0,47767.57421875,0.0,3928.180419921875,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832626581192015,1.0,0.0,0.0,3.649622201919556,3.649646043777466,8.887694207260211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1630859375,0.0,1531.7364501953125,1895.4371337890625,0.0,4157.01904296875,0.9051167368888856,1.0,0.0,3.0,1.0,0.0
12243900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788168787956238,0.393212616443634,0.3590668141841888,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8672990202903748,0.550213634967804,0.5254787802696228,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.99369215965271,0.823989748954773,0.5763421058654785,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.765510618686676,0.3734248578548431,0.3592705428600311,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6568283438682556,0.2333300560712814,1.078598976135254,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9838256835937,1.0,0.6837816834449768,0.3593891263008117,0.3593891263008117,1.0,1.0,-3.481222629547119,0.9293262958526612,2.551896333694458,0.1414899080991745,0.9005647897720337,0.9005647897720337,0.0,250.4466857910156,233.0,48750.89453125,0.0,3894.42626953125,1.0,280.0987854003906,283.3070068359375,292.11553955078125,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35920.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902623295783995,1.0,0.0,0.0,3.651343822479248,3.651367664337158,8.896080885278934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.58203125,0.0,1534.0655517578125,1895.4371337890625,0.0,4217.26953125,0.9054879546165466,1.0,0.0,3.0,1.0,0.0
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819691300392151,0.3922175765037536,0.3581750094890594,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708792328834534,0.5490661263465881,0.5244060754776001,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9974225163459778,0.8245788812637329,0.5767878293991089,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688876986503601,0.3730218708515167,0.3588520884513855,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6596719026565552,0.2330066710710525,1.076810598373413,284.9436340332031,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.6806433796882629,0.3592449724674225,0.3592449724674225,1.0,1.0,-3.47674822807312,0.9274588227272034,2.549289464950561,0.1407532840967178,0.9000256657600403,0.9000256657600403,0.0,245.4016571044922,221.0,48830.203125,0.0,3853.25732421875,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523803710937,293.1499938964844,293.1499938964844,279.75,35980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947412014007568,1.0,0.0,0.0,3.651128053665161,3.6511521339416495,8.895029850464198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.06884765625,0.0,1534.2742919921875,1895.4371337890625,0.0,4255.48388671875,0.9055063128471376,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7862036228179932,0.3893425464630127,0.3555813133716583,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759489059448242,0.5457929968833923,0.521344006061554,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253191709518433,0.5698079466819763,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.7737457156181335,0.3714096248149872,0.357292115688324,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635840535163879,0.2316827923059463,1.0705047845840454,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730406284332275,0.3589566648006439,0.3589566648006439,1.0,1.0,-3.45196270942688,0.918688416481018,2.533274412155152,0.1379181742668151,0.8956685662269592,0.8956685662269592,0.0,236.7855987548828,209.0,49681.640625,0.0,3741.141357421875,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445794105529785,3.6446032524108887,8.863150355864491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72509765625,0.0,1528.6097412109375,1895.4371337890625,0.0,4300.0,0.9041802883148192,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7862036228179932,0.3893425464630127,0.3555813133716583,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759489059448242,0.5457929968833923,0.521344006061554,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253191709518433,0.5698079466819763,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.7737457156181335,0.3714096248149872,0.357292115688324,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635840535163879,0.2316827923059463,1.0705047845840454,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730406284332275,0.3589566648006439,0.3589566648006439,1.0,1.0,-3.45196270942688,0.918688416481018,2.533274412155152,0.1379181742668151,0.8956685662269592,0.8956685662269592,0.0,236.7855987548828,209.0,49681.640625,0.0,3741.141357421875,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445794105529785,3.6446032524108887,8.863150355864491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72509765625,0.0,1528.6097412109375,1895.4371337890625,0.0,4300.0,0.9041802883148192,1.0,0.0,3.0,1.0,0.0
