time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913722395896912,0.3876395523548126,0.3533535301685333,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8818898797035217,0.5434911251068115,0.5184828042984009,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302708268165588,0.5555205941200256,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792922854423523,0.3703804314136505,0.3557416498661041,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679452657699585,0.2306389957666397,1.0635180473327637,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.2112121582031,284.8785400390625,1.0,0.6639780402183533,0.3586683273315429,0.3586683273315429,1.0,1.0,-3.418542861938477,0.9071975350379944,2.511345148086548,0.1338226944208145,0.8958635926246643,0.8958635926246643,0.0,227.3928985595703,197.0,48174.78515625,0.0,3604.92333984375,1.0,280.0419616699219,283.203857421875,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99500972032547,1.0,0.0,0.0,3.639695882797241,3.639719724655152,8.839414249450783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.7109375,0.0,1522.5931396484375,1895.4371337890625,0.0,4257.76611328125,0.903058648109436,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913722395896912,0.3876395523548126,0.3533535301685333,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8818898797035217,0.5434911251068115,0.5184828042984009,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302708268165588,0.5555205941200256,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792922854423523,0.3703804314136505,0.3557416498661041,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679452657699585,0.2306389957666397,1.0635180473327637,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.2112121582031,284.8785400390625,1.0,0.6639780402183533,0.3586683273315429,0.3586683273315429,1.0,1.0,-3.418542861938477,0.9071975350379944,2.511345148086548,0.1338226944208145,0.8958635926246643,0.8958635926246643,0.0,227.3928985595703,197.0,48174.78515625,0.0,3604.92333984375,1.0,280.0419616699219,283.203857421875,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99500972032547,1.0,0.0,0.0,3.639695882797241,3.639719724655152,8.839414249450783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.7109375,0.0,1522.5931396484375,1895.4371337890625,0.0,4257.76611328125,0.903058648109436,1.0,0.0,3.0,1.0,0.0
12244260,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7995184659957886,0.3870981931686401,0.3523185551166534,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908688426017761,0.5423786640167236,0.5168446898460388,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389632701873779,0.5376089215278625,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.787568986415863,0.3702665865421295,0.3550785183906555,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748058199882507,0.2303311973810196,1.059597373008728,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.654446005821228,0.3588412702083587,0.3588412702083587,1.0,1.0,-3.388269186019897,0.8980535268783569,2.490215539932251,0.1313958764076233,0.8983099460601807,0.8983099460601807,0.0,216.43980407714844,185.0,46718.92578125,0.0,3469.60546875,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818508625030518,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.84581481841451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.904296875,0.0,1522.834228515625,1895.4371337890625,0.0,4144.791015625,0.9032467603683472,1.0,0.0,3.0,1.0,0.0
12244320,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7995184659957886,0.3870981931686401,0.3523185551166534,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908688426017761,0.5423786640167236,0.5168446898460388,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389632701873779,0.5376089215278625,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.787568986415863,0.3702665865421295,0.3550785183906555,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748058199882507,0.2303311973810196,1.059597373008728,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.654446005821228,0.3588412702083587,0.3588412702083587,1.0,1.0,-3.388269186019897,0.8980535268783569,2.490215539932251,0.1313958764076233,0.8983099460601807,0.8983099460601807,0.0,216.43980407714844,185.0,46718.92578125,0.0,3469.60546875,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818508625030518,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.84581481841451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.904296875,0.0,1522.834228515625,1895.4371337890625,0.0,4144.791015625,0.9032467603683472,1.0,0.0,3.0,1.0,0.0
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090840578079224,0.3870450556278229,0.351809561252594,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.9014855027198792,0.5418545603752136,0.5158523917198181,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494866490364075,0.5183872580528259,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973558306694031,0.3706298768520355,0.3549298942089081,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832239031791687,0.2305102199316024,1.058044195175171,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127990722656,297.2841186523437,285.191162109375,1.0,0.645142674446106,0.3590072691440582,0.3590072691440582,1.0,1.0,-3.361298084259033,0.8899648785591125,2.471333265304565,0.1293001621961593,0.902751326560974,0.902751326560974,0.0,205.2932891845703,185.0,45358.1953125,0.0,3342.947509765625,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689391255378724,1.0,0.0,0.0,3.649205684661865,3.6492297649383545,8.885666034075257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0810546875,0.0,1530.484375,1895.4371337890625,0.0,4031.857421875,0.9049514532089232,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.809503436088562,0.3870373964309692,0.3517948687076568,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019638299942015,0.541829526424408,0.5158193707466125,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.849944531917572,0.517554521560669,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.797796905040741,0.370644599199295,0.3549312651157379,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836090683937073,0.2305208146572113,1.0580180883407593,285.1912841796875,284.95001220703125,298.89990234375,288.97705078125,297.71337890625,297.2859191894531,285.1915283203125,1.0,0.6447537541389465,0.3590141832828522,0.3590141832828522,1.0,1.0,-3.3602094650268555,0.8896386027336121,2.470570802688598,0.129217654466629,0.9028874039649964,0.9028874039649964,0.0,204.82241821289065,188.0,45346.77734375,0.0,3337.754638671875,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872314453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687725305557252,1.0,0.0,0.0,3.649636268615722,3.649660110473633,8.887762419362844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.20654296875,0.0,1530.9326171875,1895.4371337890625,0.0,4030.3876953125,0.905043601989746,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8126662969589233,0.3865009546279907,0.3514895439147949,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.905679166316986,0.5411040782928467,0.5153001546859741,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549500107765198,0.5109703540802002,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8012868165969849,0.3705402910709381,0.3549048900604248,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6866781115531921,0.2304796129465103,1.0577774047851562,285.0610046386719,284.95001220703125,298.8654479980469,288.96075439453125,297.7157592773437,297.30181884765625,285.0540771484375,1.0,0.6418818831443787,0.3591006398200989,0.3591006398200989,1.0,1.0,-3.350965976715088,0.8869574069976807,2.4640085697174072,0.1284564286470413,0.902373194694519,0.902373194694519,0.0,201.0876617431641,188.0,46252.37890625,0.0,3295.30419921875,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,35813.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975557029247284,1.0,0.0,0.0,3.653315305709839,3.653339147567749,8.905690265237354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.27978515625,0.0,1535.467041015625,1895.4371337890625,0.0,4089.984375,0.9058542251586914,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139251470565796,0.3854663968086242,0.3506695330142975,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9073463678359984,0.5398699045181274,0.5142633318901062,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588318824768066,0.5073354840278625,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029478788375854,0.3700386583805084,0.3545170724391937,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6881389021873474,0.2301545739173889,1.0565338134765625,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.71026611328125,297.3071594238281,285.0084533691406,1.0,0.6396990418434143,0.3592392206192016,0.3592392206192016,1.0,1.0,-3.3423991203308105,0.88462895154953,2.457770109176636,0.1280367225408554,0.9022293090820312,0.9022293090820312,0.0,198.89712524414065,191.0,46304.75390625,0.0,3263.394775390625,1.0,280.357421875,283.388916015625,291.97955322265625,294.9658508300781,293.1499938964844,293.1499938964844,280.04998779296875,35877.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979971408843994,1.0,0.0,0.0,3.65498423576355,3.655008316040039,8.913829105949844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.00341796875,0.0,1537.80224609375,1895.4371337890625,0.0,4128.47509765625,0.906296968460083,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131330013275146,0.3825882077217102,0.3482924401760101,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067131280899048,0.5364919900894165,0.5113343596458435,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.863957405090332,0.5054234266281128,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028384447097778,0.3682527542114258,0.3530403971672058,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878882050514221,0.2288401275873184,1.0514764785766602,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.29766845703125,284.80926513671875,1.0,0.6367912292480469,0.3595163226127624,0.3595163226127624,1.0,1.0,-3.3258607387542725,0.8801735043525696,2.445687294006348,0.1272745430469513,0.8987473249435425,0.8987473249435425,0.0,197.2254943847656,194.0,47222.9765625,0.0,3216.731201171875,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993209719657898,1.0,0.0,0.0,3.652290582656861,3.6523146629333496,8.900696002456243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.271484375,0.0,1536.39990234375,1895.4371337890625,0.0,4242.447265625,0.9058323502540588,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131330013275146,0.3825882077217102,0.3482924401760101,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067131280899048,0.5364919900894165,0.5113343596458435,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.863957405090332,0.5054234266281128,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028384447097778,0.3682527542114258,0.3530403971672058,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878882050514221,0.2288401275873184,1.0514764785766602,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.29766845703125,284.80926513671875,1.0,0.6367912292480469,0.3595163226127624,0.3595163226127624,1.0,1.0,-3.3258607387542725,0.8801735043525696,2.445687294006348,0.1272745430469513,0.8987473249435425,0.8987473249435425,0.0,197.2254943847656,194.0,47222.9765625,0.0,3216.731201171875,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993209719657898,1.0,0.0,0.0,3.652290582656861,3.6523146629333496,8.900696002456243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.271484375,0.0,1536.39990234375,1895.4371337890625,0.0,4242.447265625,0.9058323502540588,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111498355865479,0.3808542191982269,0.3463719487190246,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044297337532043,0.5341156125068665,0.5087337493896484,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691152334213257,0.5064335465431213,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012309670448303,0.3670846223831177,0.3516821563243866,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861074566841125,0.227749228477478,1.045942306518555,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352530121803284,0.3597934246063232,0.3597934246063232,1.0,1.0,-3.313339948654175,0.8769991397857666,2.436340808868408,0.1267776787281036,0.9001032710075378,0.9001032710075378,0.0,197.17559814453125,197.0,45933.5859375,0.0,3188.55859375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825499057769777,1.0,0.0,0.0,3.651684522628784,3.6517086029052734,8.897741849978047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.3798828125,0.0,1535.029541015625,1895.4371337890625,0.0,4150.8486328125,0.9056605100631714,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111498355865479,0.3808542191982269,0.3463719487190246,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044297337532043,0.5341156125068665,0.5087337493896484,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691152334213257,0.5064335465431213,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012309670448303,0.3670846223831177,0.3516821563243866,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861074566841125,0.227749228477478,1.045942306518555,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352530121803284,0.3597934246063232,0.3597934246063232,1.0,1.0,-3.313339948654175,0.8769991397857666,2.436340808868408,0.1267776787281036,0.9001032710075378,0.9001032710075378,0.0,197.17559814453125,197.0,45933.5859375,0.0,3188.55859375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825499057769777,1.0,0.0,0.0,3.651684522628784,3.6517086029052734,8.897741849978047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.3798828125,0.0,1535.029541015625,1895.4371337890625,0.0,4150.8486328125,0.9056605100631714,1.0,0.0,3.0,1.0,0.0
12244860,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082135319709778,0.3783811926841736,0.3445660173892975,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011574387550354,0.5311281681060791,0.5063326358795166,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8726077675819397,0.5093600153923035,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987486124038696,0.3655383586883545,0.3505276441574096,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835275888442993,0.2263794690370559,1.0409181118011477,284.7806396484375,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347236633300781,0.3599171638488769,0.3599171638488769,1.0,1.0,-3.304373264312744,0.8745079636573792,2.4298653602600098,0.1263351142406463,0.8964036703109741,0.8964036703109741,0.0,198.2470092773437,200.0,46835.11328125,0.0,3174.730224609375,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992078185081482,1.0,0.0,0.0,3.646173000335693,3.646197080612183,8.870903229762916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73486328125,0.0,1530.189697265625,1895.4371337890625,0.0,4232.79541015625,0.904524028301239,1.0,0.0,3.0,1.0,0.0
12244920,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082135319709778,0.3783811926841736,0.3445660173892975,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011574387550354,0.5311281681060791,0.5063326358795166,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8726077675819397,0.5093600153923035,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987486124038696,0.3655383586883545,0.3505276441574096,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835275888442993,0.2263794690370559,1.0409181118011477,284.7806396484375,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347236633300781,0.3599171638488769,0.3599171638488769,1.0,1.0,-3.304373264312744,0.8745079636573792,2.4298653602600098,0.1263351142406463,0.8964036703109741,0.8964036703109741,0.0,198.2470092773437,200.0,46835.11328125,0.0,3174.730224609375,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992078185081482,1.0,0.0,0.0,3.646173000335693,3.646197080612183,8.870903229762916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73486328125,0.0,1530.189697265625,1895.4371337890625,0.0,4232.79541015625,0.904524028301239,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044871687889099,0.3766335546970367,0.3427580595016479,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.897071897983551,0.5287760496139526,0.5038856267929077,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763428926467896,0.5136451721191406,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.795508861541748,0.3644119799137115,0.34931480884552,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801800727844238,0.2251824736595153,1.0352853536605835,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346875429153442,0.360040932893753,0.360040932893753,1.0,1.0,-3.296170473098755,0.872249960899353,2.4239206314086914,0.1258380115032196,0.8974128365516663,0.8974128365516663,0.0,200.0376892089844,203.0,45564.75390625,0.0,3166.701171875,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815853834152222,1.0,0.0,0.0,3.6432464122772217,3.643270254135132,8.856667932377604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.9072265625,0.0,1526.1158447265625,1895.4371337890625,0.0,4142.4892578125,0.9038183689117432,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044871687889099,0.3766335546970367,0.3427580595016479,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.897071897983551,0.5287760496139526,0.5038856267929077,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763428926467896,0.5136451721191406,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.795508861541748,0.3644119799137115,0.34931480884552,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801800727844238,0.2251824736595153,1.0352853536605835,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346875429153442,0.360040932893753,0.360040932893753,1.0,1.0,-3.296170473098755,0.872249960899353,2.4239206314086914,0.1258380115032196,0.8974128365516663,0.8974128365516663,0.0,200.0376892089844,203.0,45564.75390625,0.0,3166.701171875,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815853834152222,1.0,0.0,0.0,3.6432464122772217,3.643270254135132,8.856667932377604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.9072265625,0.0,1526.1158447265625,1895.4371337890625,0.0,4142.4892578125,0.9038183689117432,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.803052544593811,0.3761394917964935,0.3422207534313202,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954387903213501,0.5280010104179382,0.5030519962310791,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786746263504028,0.5155220031738281,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.794275164604187,0.3641699552536011,0.3490096032619476,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6788595914840698,0.2248060405254364,1.0333969593048096,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.59588623046875,297.2793273925781,285.0687255859375,1.0,0.6349128484725952,0.3601028025150299,0.3601028025150299,1.0,1.0,-3.294137954711914,0.8717828989028931,2.4223551750183105,0.1257977038621902,0.8994286060333252,0.8994286060333252,0.0,200.8954620361328,203.0,44508.98046875,0.0,3167.044189453125,1.0,280.59844970703125,283.4999084472656,291.69305419921875,294.4619140625,293.1499938964844,293.1499938964844,280.6499938964844,35954.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729073643684388,1.0,0.0,0.0,3.6442959308624254,3.644319772720337,8.861771902957116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.515625,0.0,1526.4930419921875,1895.4371337890625,0.0,4066.771728515625,0.9040172696113586,1.0,0.0,3.0,1.0,0.0
12245160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019357323646545,0.3758062124252319,0.3419293165206909,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941093683242798,0.5274143218994141,0.5024923086166382,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812376856803894,0.5171805024147034,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.793334424495697,0.3640958964824676,0.3489257991313934,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6778225302696228,0.2245630919933319,1.0322625637054443,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.588134765625,297.2841186523437,285.10382080078125,1.0,0.6353119015693665,0.3601309061050415,0.3601309061050415,1.0,1.0,-3.293641328811645,0.8717142343521118,2.4219272136688232,0.1258179247379303,0.9008970856666564,0.9008970856666564,0.0,201.71250915527344,206.0,44343.28515625,0.0,3170.5439453125,1.0,280.64208984375,283.54541015625,291.6903076171875,294.4914855957031,293.1499938964844,293.1499938964844,280.3500061035156,35870.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968744158744812,1.0,0.0,0.0,3.6475188732147217,3.647542953491211,8.877453296918247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.68505859375,0.0,1529.43798828125,1895.4371337890625,0.0,4030.1376953125,0.9046481847763062,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981187701225281,0.3736131489276886,0.3405138552188873,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899635672569275,0.5247993469238281,0.5005996227264404,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8840025663375854,0.5222569704055786,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901650071144104,0.362927496433258,0.3482648134231567,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746569275856018,0.2234139293432235,1.0286967754364014,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362658739089966,0.3601870536804199,0.3601870536804199,1.0,1.0,-3.2906923294067383,0.8709292411804199,2.4197630882263184,0.1258016526699066,0.8991588354110718,0.8991588354110718,0.0,204.17843627929688,209.0,45321.3671875,0.0,3177.8857421875,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807807803153992,1.0,0.0,0.0,3.6484122276306152,3.648436307907105,8.881802386895288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.0185546875,0.0,1531.3828125,1895.4371337890625,0.0,4135.5068359375,0.904909074306488,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981187701225281,0.3736131489276886,0.3405138552188873,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899635672569275,0.5247993469238281,0.5005996227264404,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8840025663375854,0.5222569704055786,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901650071144104,0.362927496433258,0.3482648134231567,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746569275856018,0.2234139293432235,1.0286967754364014,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362658739089966,0.3601870536804199,0.3601870536804199,1.0,1.0,-3.2906923294067383,0.8709292411804199,2.4197630882263184,0.1258016526699066,0.8991588354110718,0.8991588354110718,0.0,204.17843627929688,209.0,45321.3671875,0.0,3177.8857421875,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807807803153992,1.0,0.0,0.0,3.6484122276306152,3.648436307907105,8.881802386895288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.0185546875,0.0,1531.3828125,1895.4371337890625,0.0,4135.5068359375,0.904909074306488,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936670184135437,0.3719238042831421,0.3388281762599945,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851374983787537,0.522545337677002,0.498329609632492,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868447542190552,0.528209924697876,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863197922706604,0.361932635307312,0.3472582995891571,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6708000898361206,0.2222663015127182,1.0236237049102783,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.5252380371094,297.2613525390625,285.0765686035156,1.0,0.6371954083442688,0.3602432310581207,0.3602432310581207,1.0,1.0,-3.2857792377471924,0.8695204854011536,2.4162585735321045,0.1254651844501495,0.902086615562439,0.902086615562439,0.0,207.0312347412109,212.0,44098.38671875,0.0,3183.05859375,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718403220176696,1.0,0.0,0.0,3.652703046798706,3.6527271270751953,8.902705985747161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9697265625,0.0,1535.177734375,1895.4371337890625,0.0,4057.400634765625,0.9058009386062622,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936670184135437,0.3719238042831421,0.3388281762599945,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851374983787537,0.522545337677002,0.498329609632492,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868447542190552,0.528209924697876,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863197922706604,0.361932635307312,0.3472582995891571,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6708000898361206,0.2222663015127182,1.0236237049102783,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.5252380371094,297.2613525390625,285.0765686035156,1.0,0.6371954083442688,0.3602432310581207,0.3602432310581207,1.0,1.0,-3.2857792377471924,0.8695204854011536,2.4162585735321045,0.1254651844501495,0.902086615562439,0.902086615562439,0.0,207.0312347412109,212.0,44098.38671875,0.0,3183.05859375,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718403220176696,1.0,0.0,0.0,3.652703046798706,3.6527271270751953,8.902705985747161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9697265625,0.0,1535.177734375,1895.4371337890625,0.0,4057.400634765625,0.9058009386062622,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889812588691711,0.3693328201770782,0.3370069861412048,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801178932189941,0.5194574594497681,0.4959405362606048,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880596160888672,0.5345149636268616,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7823013663291931,0.3603513836860657,0.3461795151233673,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667889952659607,0.2207161486148834,1.018234133720398,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381707191467285,0.360247254371643,0.360247254371643,1.0,1.0,-3.280526638031006,0.8678465485572815,2.412680149078369,0.125075951218605,0.8999060988426208,0.8999060988426208,0.0,210.0964813232422,215.0,45029.57421875,0.0,3188.642578125,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983310043811798,1.0,0.0,0.0,3.652902364730835,3.652926445007324,8.903677439775493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6796875,0.0,1536.5255126953125,1895.4371337890625,0.0,4157.4287109375,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889812588691711,0.3693328201770782,0.3370069861412048,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801178932189941,0.5194574594497681,0.4959405362606048,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880596160888672,0.5345149636268616,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7823013663291931,0.3603513836860657,0.3461795151233673,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667889952659607,0.2207161486148834,1.018234133720398,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381707191467285,0.360247254371643,0.360247254371643,1.0,1.0,-3.280526638031006,0.8678465485572815,2.412680149078369,0.125075951218605,0.8999060988426208,0.8999060988426208,0.0,210.0964813232422,215.0,45029.57421875,0.0,3188.642578125,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983310043811798,1.0,0.0,0.0,3.652902364730835,3.652926445007324,8.903677439775493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.6796875,0.0,1536.5255126953125,1895.4371337890625,0.0,4157.4287109375,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826225161552429,0.3656466007232666,0.3340692222118377,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735281825065613,0.5151861310005188,0.4923370480537414,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868963718414307,0.5425271391868591,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767907381057739,0.3578074276447296,0.3441519141197204,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.661372721195221,0.2183934152126312,1.009434700012207,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344482421875,297.20245361328125,284.69091796875,1.0,0.6387540698051453,0.360251247882843,0.360251247882843,1.0,1.0,-3.269282579421997,0.8642441034317017,2.405038356781006,0.124090276658535,0.8948252201080322,0.8948252201080322,0.0,213.8504638671875,218.0,45881.9765625,0.0,3184.856689453125,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36254.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964167475700378,1.0,0.0,0.0,3.644164562225342,3.644188642501831,8.861132982929121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1416015625,0.0,1528.5882568359375,1895.4371337890625,0.0,4269.70947265625,0.9041264653205872,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826225161552429,0.3656466007232666,0.3340692222118377,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735281825065613,0.5151861310005188,0.4923370480537414,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868963718414307,0.5425271391868591,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767907381057739,0.3578074276447296,0.3441519141197204,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.661372721195221,0.2183934152126312,1.009434700012207,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344482421875,297.20245361328125,284.69091796875,1.0,0.6387540698051453,0.360251247882843,0.360251247882843,1.0,1.0,-3.269282579421997,0.8642441034317017,2.405038356781006,0.124090276658535,0.8948252201080322,0.8948252201080322,0.0,213.8504638671875,218.0,45881.9765625,0.0,3184.856689453125,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36254.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964167475700378,1.0,0.0,0.0,3.644164562225342,3.644188642501831,8.861132982929121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1416015625,0.0,1528.5882568359375,1895.4371337890625,0.0,4269.70947265625,0.9041264653205872,1.0,0.0,3.0,1.0,0.0
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.779495894908905,0.3641804158687591,0.3325797319412231,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.870273768901825,0.5133570432662964,0.4904592931270599,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.8865993618965149,0.5464826822280884,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740316390991211,0.3567178249359131,0.3430407643318176,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6586100459098816,0.2172905504703521,1.004445195198059,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.4128723144531,297.189208984375,284.8108215332031,1.0,0.6389081478118896,0.3602532744407654,0.3602532744407654,1.0,1.0,-3.262651205062866,0.8621214032173157,2.400529861450196,0.1234351247549057,0.8949252367019653,0.8949252367019653,0.0,215.677734375,218.0,44780.1015625,0.0,3180.47607421875,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.31854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36216.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895557761192322,1.0,0.0,0.0,3.639749526977539,3.639773607254028,8.839675160743354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.30712890625,0.0,1523.4090576171875,1895.4371337890625,0.0,4211.216796875,0.9031693935394288,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7771806120872498,0.3631557524204254,0.3315818905830383,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677741885185242,0.5119694471359253,0.4890667796134949,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9990000128746032,0.8869168758392334,0.5496279001235962,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7719500660896301,0.3559667766094208,0.3422752022743225,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.6564311385154724,0.21641606092453,1.0004301071166992,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964538574219,297.1829528808594,284.8401184082031,1.0,0.6391111612319946,0.3603261709213257,0.3603261709213257,1.0,1.0,-3.2578067779541016,0.8607670664787292,2.3970396518707275,0.123137317597866,0.8945726156234741,0.8945726156234741,0.0,217.1595153808593,221.0,44532.01953125,0.0,3178.096923828125,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.294677734375,293.1499938964844,293.1499938964844,280.6499938964844,36171.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848690032958984,1.0,0.0,0.0,3.637056350708008,3.637080430984497,8.826598900668614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.42919921875,0.0,1520.0977783203125,1895.4371337890625,0.0,4170.9013671875,0.9025092720985411,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737061977386475,0.3617751002311706,0.3302691578865051,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639124035835266,0.5099337697029114,0.4870507419109344,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887211680412292,0.5547367334365845,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688659429550171,0.3550842106342315,0.3413686156272888,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530895233154297,0.2151452749967575,0.9945580959320068,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.1814270019531,285.0078125,1.0,0.6397364735603333,0.360472023487091,0.360472023487091,1.0,1.0,-3.251791000366211,0.8592616319656372,2.392529249191284,0.1229612156748771,0.8967494964599609,0.8967494964599609,0.0,219.668197631836,224.0,43243.69140625,0.0,3178.85595703125,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702588319778442,1.0,0.0,0.0,3.6365768909454346,3.636600971221924,8.824271731100453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.884765625,0.0,1518.27099609375,1895.4371337890625,0.0,4043.48828125,0.9022903442382812,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737061977386475,0.3617751002311706,0.3302691578865051,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639124035835266,0.5099337697029114,0.4870507419109344,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887211680412292,0.5547367334365845,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688659429550171,0.3550842106342315,0.3413686156272888,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530895233154297,0.2151452749967575,0.9945580959320068,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.1814270019531,285.0078125,1.0,0.6397364735603333,0.360472023487091,0.360472023487091,1.0,1.0,-3.251791000366211,0.8592616319656372,2.392529249191284,0.1229612156748771,0.8967494964599609,0.8967494964599609,0.0,219.668197631836,224.0,43243.69140625,0.0,3178.85595703125,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702588319778442,1.0,0.0,0.0,3.6365768909454346,3.636600971221924,8.824271731100453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.884765625,0.0,1518.27099609375,1895.4371337890625,0.0,4043.48828125,0.9022903442382812,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7710113525390625,0.3608638346195221,0.3294595181941986,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608388900756836,0.508454442024231,0.4856506288051605,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914175629615784,0.5591291189193726,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.766566276550293,0.3547023236751556,0.3410052061080932,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505627632141113,0.2143139392137527,0.9908583760261536,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407174468040466,0.360617846250534,0.360617846250534,1.0,1.0,-3.249526262283325,0.8589590787887573,2.3905673027038574,0.1231852695345878,0.9012108445167542,0.9012108445167542,0.0,221.9714813232422,227.0,42033.18359375,0.0,3186.674072265625,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567950963974,1.0,0.0,0.0,3.644026279449463,3.644050121307373,8.860460525283997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54833984375,0.0,1524.93017578125,1895.4371337890625,0.0,3923.96630859375,0.903810441493988,1.0,0.0,3.0,1.0,0.0
