time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7710113525390625,0.3608638346195221,0.3294595181941986,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608388900756836,0.508454442024231,0.4856506288051605,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914175629615784,0.5591291189193726,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.766566276550293,0.3547023236751556,0.3410052061080932,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505627632141113,0.2143139392137527,0.9908583760261536,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407174468040466,0.360617846250534,0.360617846250534,1.0,1.0,-3.249526262283325,0.8589590787887573,2.3905673027038574,0.1231852695345878,0.9012108445167542,0.9012108445167542,0.0,221.9714813232422,227.0,42033.18359375,0.0,3186.674072265625,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567950963974,1.0,0.0,0.0,3.644026279449463,3.644050121307373,8.860460525283997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54833984375,0.0,1524.93017578125,1895.4371337890625,0.0,3923.96630859375,0.903810441493988,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671853303909302,0.3584798872470855,0.3279066383838653,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567711710929871,0.5055902004241943,0.4835617542266845,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.8915993571281433,0.5648070573806763,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633911967277527,0.3533342182636261,0.3401979506015777,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.647383987903595,0.2128892093896865,0.9861921072006226,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.6417835354804993,0.3607112765312195,0.3607112765312195,1.0,1.0,-3.245401620864868,0.8579018115997314,2.3874998092651367,0.1232190653681755,0.9004088044166565,0.9004088044166565,0.0,224.9338836669922,215.0,42998.61328125,0.0,3194.045166015625,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697101712226868,1.0,0.0,0.0,3.648486852645874,3.648510694503784,8.882165616341808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7529296875,0.0,1530.7509765625,1895.4371337890625,0.0,4038.6552734375,0.9048600792884828,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671853303909302,0.3584798872470855,0.3279066383838653,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567711710929871,0.5055902004241943,0.4835617542266845,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.8915993571281433,0.5648070573806763,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633911967277527,0.3533342182636261,0.3401979506015777,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.647383987903595,0.2128892093896865,0.9861921072006226,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.6417835354804993,0.3607112765312195,0.3607112765312195,1.0,1.0,-3.245401620864868,0.8579018115997314,2.3874998092651367,0.1232190653681755,0.9004088044166565,0.9004088044166565,0.0,224.9338836669922,215.0,42998.61328125,0.0,3194.045166015625,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697101712226868,1.0,0.0,0.0,3.648486852645874,3.648510694503784,8.882165616341808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7529296875,0.0,1530.7509765625,1895.4371337890625,0.0,4038.6552734375,0.9048600792884828,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657734155654907,0.3562003672122955,0.3260942697525024,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8554897308349609,0.5029503703117371,0.4813398420810699,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8904366493225098,0.5647937059402466,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7624736428260803,0.3517911434173584,0.3389569520950317,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.6461921334266663,0.211481899023056,0.9806402325630188,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522827148437,284.81787109375,1.0,0.6395326852798462,0.3607706725597381,0.3607706725597381,1.0,1.0,-3.232388734817505,0.8538719415664673,2.378516674041748,0.122391864657402,0.8977444767951965,0.8977444767951965,0.0,224.39028930664065,215.0,43854.64453125,0.0,3162.6044921875,1.0,280.3814392089844,283.2680053710937,291.4023132324219,294.2844543457031,293.1499938964844,293.1499938964844,280.3500061035156,36058.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816988706588744,1.0,0.0,0.0,3.6470227241516113,3.6470465660095215,8.875038020050852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.36474609375,0.0,1530.2935791015625,1895.4371337890625,0.0,4143.47314453125,0.9046119451522828,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7652831673622131,0.3547734022140503,0.324810117483139,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8551515936851501,0.50128173828125,0.4797848761081695,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897953033447266,0.5636520385742188,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.762272834777832,0.3507579267024994,0.3380025625228882,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457380056381226,0.2105527371168136,0.9765547513961792,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1410217285156,284.7845764160156,1.0,0.6375281810760498,0.3608047068119049,0.3608047068119049,1.0,1.0,-3.2215476036071777,0.8504753112792969,2.371072292327881,0.121500514447689,0.896543025970459,0.896543025970459,0.0,223.30470275878903,203.0,43769.6171875,0.0,3133.1083984375,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36125.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845879673957824,1.0,0.0,0.0,3.644599676132202,3.644623517990112,8.86324869497912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.953125,0.0,1528.1038818359375,1895.4371337890625,0.0,4168.47509765625,0.9041348695755004,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653141617774963,0.3532547354698181,0.3231442868709564,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8554074764251709,0.4993747174739837,0.477704256772995,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8899140357971191,0.5606930255889893,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626181244850159,0.3495895862579345,0.3366886675357818,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455932855606079,0.2094186544418335,0.9707614183425904,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334533691406,284.8975524902344,1.0,0.6341372728347778,0.3608514070510864,0.3608514070510864,1.0,1.0,-3.204940795898437,0.8452563881874084,2.3596842288970947,0.120034284889698,0.8971539735794067,0.8971539735794067,0.0,220.9766082763672,203.0,42604.984375,0.0,3084.625732421875,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,36088.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977631151676178,1.0,0.0,0.0,3.642591714859009,3.642615795135498,8.853485837789776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.29296875,0.0,1525.599609375,1895.4371337890625,0.0,4108.09814453125,0.9037140011787416,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665759325027466,0.3521764278411865,0.3219358623027801,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568726778030396,0.4978927671909332,0.4760597050189972,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911594152450562,0.5558432936668396,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7640469074249268,0.3487343192100525,0.33566614985466,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6463401913642883,0.2085058838129043,0.9657759070396424,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.6302264928817749,0.3610280752182007,0.3610280752182007,1.0,1.0,-3.1884548664093018,0.8404229283332825,2.348031997680664,0.1189011856913566,0.8972561359405518,0.8972561359405518,0.0,217.63233947753903,206.0,42275.01171875,0.0,3031.30810546875,1.0,280.6424865722656,283.4155578613281,291.2201232910156,293.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,36047.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723749756813048,1.0,0.0,0.0,3.6421902179718018,3.642214059829712,8.851533834786096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.45703125,0.0,1524.8546142578125,1895.4371337890625,0.0,4062.097412109375,0.9035683870315552,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.767384946346283,0.3507288098335266,0.3203587234020233,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577290773391724,0.4956912696361542,0.4736769199371338,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951638340950012,0.5513768792152405,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651016116142273,0.347633808851242,0.3343534171581268,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.646488606929779,0.2071889787912368,0.958687961101532,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262694597244263,0.3613813519477844,0.3613813519477844,1.0,1.0,-3.1682024002075195,0.8349043130874634,2.3332979679107666,0.1177263632416725,0.9003020524978638,0.9003020524978638,0.0,214.3548889160156,209.0,40912.078125,0.0,2970.984619140625,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955483078956604,1.0,0.0,0.0,3.645920515060425,3.645944595336914,8.869674843481334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82861328125,0.0,1527.77734375,1895.4371337890625,0.0,3912.220703125,0.904299795627594,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.767384946346283,0.3507288098335266,0.3203587234020233,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577290773391724,0.4956912696361542,0.4736769199371338,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951638340950012,0.5513768792152405,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7651016116142273,0.347633808851242,0.3343534171581268,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.646488606929779,0.2071889787912368,0.958687961101532,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262694597244263,0.3613813519477844,0.3613813519477844,1.0,1.0,-3.1682024002075195,0.8349043130874634,2.3332979679107666,0.1177263632416725,0.9003020524978638,0.9003020524978638,0.0,214.3548889160156,209.0,40912.078125,0.0,2970.984619140625,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955483078956604,1.0,0.0,0.0,3.645920515060425,3.645944595336914,8.869674843481334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82861328125,0.0,1527.77734375,1895.4371337890625,0.0,3912.220703125,0.904299795627594,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658295631408691,0.3480702936649322,0.3183986842632293,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561650514602661,0.4924069344997406,0.4710142016410827,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965232968330383,0.551343560218811,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7640252709388733,0.3457808196544647,0.3329204320907593,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450196504592896,0.2054835259914398,0.9519751071929932,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.2091979980469,297.1430358886719,284.8895874023437,1.0,0.6240910291671753,0.3617346584796905,0.3617346584796905,1.0,1.0,-3.1528127193450928,0.8309289813041687,2.3218839168548584,0.1173018366098404,0.8980384469032288,0.8980384469032288,0.0,213.7056427001953,212.0,41759.47265625,0.0,2935.4853515625,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652966856956482,1.0,0.0,0.0,3.645590543746948,3.6456143856048575,8.868069016898517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.7998046875,0.0,1528.5087890625,1895.4371337890625,0.0,3999.658203125,0.9042995572090148,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658295631408691,0.3480702936649322,0.3183986842632293,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561650514602661,0.4924069344997406,0.4710142016410827,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965232968330383,0.551343560218811,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7640252709388733,0.3457808196544647,0.3329204320907593,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450196504592896,0.2054835259914398,0.9519751071929932,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.2091979980469,297.1430358886719,284.8895874023437,1.0,0.6240910291671753,0.3617346584796905,0.3617346584796905,1.0,1.0,-3.1528127193450928,0.8309289813041687,2.3218839168548584,0.1173018366098404,0.8980384469032288,0.8980384469032288,0.0,213.7056427001953,212.0,41759.47265625,0.0,2935.4853515625,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652966856956482,1.0,0.0,0.0,3.645590543746948,3.6456143856048575,8.868069016898517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.7998046875,0.0,1528.5087890625,1895.4371337890625,0.0,3999.658203125,0.9042995572090148,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.762891948223114,0.345906525850296,0.3162314593791961,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531025648117065,0.4895013570785522,0.4680700302124023,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975929617881775,0.553960919380188,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615446448326111,0.3441309630870819,0.3312318325042724,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423460841178894,0.2038297355175018,0.9443143606185912,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228604316711426,0.362222820520401,0.362222820520401,1.0,1.0,-3.138566732406616,0.8276888728141785,2.310878038406372,0.1172571778297424,0.9004413485527039,0.9004413485527039,0.0,214.5373687744141,215.0,40487.16796875,0.0,2910.5615234375,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535948634147644,1.0,0.0,0.0,3.6481878757476807,3.648211717605591,8.880709856384783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.173828125,0.0,1530.4923095703125,1895.4371337890625,0.0,3895.289306640625,0.9048209190368652,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.762891948223114,0.345906525850296,0.3162314593791961,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531025648117065,0.4895013570785522,0.4680700302124023,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975929617881775,0.553960919380188,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615446448326111,0.3441309630870819,0.3312318325042724,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423460841178894,0.2038297355175018,0.9443143606185912,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228604316711426,0.362222820520401,0.362222820520401,1.0,1.0,-3.138566732406616,0.8276888728141785,2.310878038406372,0.1172571778297424,0.9004413485527039,0.9004413485527039,0.0,214.5373687744141,215.0,40487.16796875,0.0,2910.5615234375,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535948634147644,1.0,0.0,0.0,3.6481878757476807,3.648211717605591,8.880709856384783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.173828125,0.0,1530.4923095703125,1895.4371337890625,0.0,3895.289306640625,0.9048209190368652,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592521905899048,0.3429257869720459,0.3140039443969726,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8492974638938904,0.4858399927616119,0.4650805294513702,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896596372127533,0.5580933690071106,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.758397102355957,0.3419425189495086,0.329527199268341,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6391396522521973,0.2018299251794815,0.9366304874420166,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6223020553588867,0.3627109825611114,0.3627109825611114,1.0,1.0,-3.1259799003601074,0.8249789476394653,2.301001071929932,0.1175170242786407,0.8976654410362244,0.8976654410362244,0.0,216.281967163086,218.0,41335.2734375,0.0,2894.06494140625,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639236330986024,1.0,0.0,0.0,3.64632511138916,3.6463491916656494,8.871643331076484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61474609375,0.0,1529.6328125,1895.4371337890625,0.0,3987.4833984375,0.9044910073280334,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592521905899048,0.3429257869720459,0.3140039443969726,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8492974638938904,0.4858399927616119,0.4650805294513702,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896596372127533,0.5580933690071106,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.758397102355957,0.3419425189495086,0.329527199268341,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6391396522521973,0.2018299251794815,0.9366304874420166,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6223020553588867,0.3627109825611114,0.3627109825611114,1.0,1.0,-3.1259799003601074,0.8249789476394653,2.301001071929932,0.1175170242786407,0.8976654410362244,0.8976654410362244,0.0,216.281967163086,218.0,41335.2734375,0.0,2894.06494140625,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639236330986024,1.0,0.0,0.0,3.64632511138916,3.6463491916656494,8.871643331076484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61474609375,0.0,1529.6328125,1895.4371337890625,0.0,3987.4833984375,0.9044910073280334,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569575309753418,0.3415599763393402,0.3126469254493713,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469265699386597,0.4840855598449707,0.4633154273033142,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.8959799408912659,0.5608428120613098,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563771605491638,0.3408726155757904,0.3284589946269989,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.637139081954956,0.2008010894060135,0.9320117235183716,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.972412109375,1.0,0.6220930218696594,0.3629550635814667,0.3629550635814667,1.0,1.0,-3.118692398071289,0.823298990726471,2.295393466949463,0.1174942404031753,0.898848295211792,0.898848295211792,0.0,217.4934539794922,218.0,40283.0546875,0.0,2885.634033203125,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.5746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36017.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566187262535096,1.0,0.0,0.0,3.645763874053955,3.645787715911865,8.868912004800222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9794921875,0.0,1528.588623046875,1895.4371337890625,0.0,3922.38818359375,0.9043796062469482,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7551702857017517,0.3405567705631256,0.3116845190525055,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449914455413818,0.4826827645301819,0.4619310200214386,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8958069086074829,0.5631897449493408,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7547522187232971,0.3400672078132629,0.3276595175266266,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.635454535484314,0.1999407261610031,0.9281113147735596,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256408691406,297.1075744628906,285.002197265625,1.0,0.6220096945762634,0.3631467223167419,0.3631467223167419,1.0,1.0,-3.113039016723633,0.8220095038414001,2.291029691696167,0.1174858510494232,0.8995860815048218,0.8995860815048218,0.0,218.55674743652344,221.0,40066.11328125,0.0,2879.769287109375,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.56671142578125,293.1499938964844,293.1499938964844,281.25,35958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515430331230164,1.0,0.0,0.0,3.647143840789795,3.647167921066284,8.875628054738627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0654296875,0.0,1529.6845703125,1895.4371337890625,0.0,3876.852294921875,0.9046192169189452,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522696256637573,0.3391056954860687,0.3103214204311371,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417296409606934,0.4804732799530029,0.4597736895084381,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.896239161491394,0.5674350261688232,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520925402641296,0.3389396071434021,0.32654470205307,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326160430908203,0.1985702216625213,0.9218938946723938,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6222012042999268,0.3635300397872925,0.3635300397872925,1.0,1.0,-3.105090856552124,0.8204975724220276,2.284593343734741,0.1178187206387519,0.9039447903633118,0.9039447903633118,0.0,220.5894470214844,209.0,38843.06640625,0.0,2874.39404296875,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351858496665956,1.0,0.0,0.0,3.6551029682159424,3.655127048492432,8.914408340388036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.3291015625,0.0,1537.14013671875,1895.4371337890625,0.0,3728.58154296875,0.9062765836715698,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522696256637573,0.3391056954860687,0.3103214204311371,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417296409606934,0.4804732799530029,0.4597736895084381,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.896239161491394,0.5674350261688232,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520925402641296,0.3389396071434021,0.32654470205307,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326160430908203,0.1985702216625213,0.9218938946723938,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6222012042999268,0.3635300397872925,0.3635300397872925,1.0,1.0,-3.105090856552124,0.8204975724220276,2.284593343734741,0.1178187206387519,0.9039447903633118,0.9039447903633118,0.0,220.5894470214844,209.0,38843.06640625,0.0,2874.39404296875,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351858496665956,1.0,0.0,0.0,3.6551029682159424,3.655127048492432,8.914408340388036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.3291015625,0.0,1537.14013671875,1895.4371337890625,0.0,3728.58154296875,0.9062765836715698,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520800828933716,0.3363650441169739,0.3082322776317596,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416785001754761,0.4770708382129669,0.456947922706604,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8951914310455322,0.5640559792518616,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523472905158997,0.3369630873203277,0.3249413967132568,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321398019790649,0.1967092007398605,0.9142058491706848,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.6177113652229309,0.3639133274555206,0.3639133274555206,1.0,1.0,-3.083975553512573,0.8146653771400452,2.269310235977173,0.117133617401123,0.902858018875122,0.902858018875122,0.0,217.8814392089844,212.0,39657.875,0.0,2817.491943359375,1.0,280.9579162597656,283.55230712890625,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463247656822203,1.0,0.0,0.0,3.659480571746826,3.659504652023315,8.935774076235248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.95166015625,0.0,1543.039306640625,1895.4371337890625,0.0,3829.79296875,0.9073201417922974,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520800828933716,0.3363650441169739,0.3082322776317596,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416785001754761,0.4770708382129669,0.456947922706604,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8951914310455322,0.5640559792518616,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523472905158997,0.3369630873203277,0.3249413967132568,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321398019790649,0.1967092007398605,0.9142058491706848,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.6177113652229309,0.3639133274555206,0.3639133274555206,1.0,1.0,-3.083975553512573,0.8146653771400452,2.269310235977173,0.117133617401123,0.902858018875122,0.902858018875122,0.0,217.8814392089844,212.0,39657.875,0.0,2817.491943359375,1.0,280.9579162597656,283.55230712890625,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463247656822203,1.0,0.0,0.0,3.659480571746826,3.659504652023315,8.935774076235248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.95166015625,0.0,1543.039306640625,1895.4371337890625,0.0,3829.79296875,0.9073201417922974,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489206194877625,0.3324462175369262,0.3049640357494354,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386326432228088,0.4723941087722778,0.4528363645076751,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924331068992615,0.5654485821723938,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498176097869873,0.3339514136314392,0.3223463892936706,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293285489082336,0.1941229552030563,0.9035040736198424,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150481104850769,0.364357441663742,0.364357441663742,1.0,1.0,-3.060786008834839,0.8083207011222839,2.25246524810791,0.1160147190093994,0.8987241387367249,0.8987241387367249,0.0,217.72091674804688,200.0,40436.6953125,0.0,2770.494384765625,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603654146194458,1.0,0.0,0.0,3.655016899108887,3.655040979385376,8.913988267522654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66064453125,0.0,1539.8070068359375,1895.4371337890625,0.0,3955.842529296875,0.9064748287200928,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489206194877625,0.3324462175369262,0.3049640357494354,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386326432228088,0.4723941087722778,0.4528363645076751,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924331068992615,0.5654485821723938,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498176097869873,0.3339514136314392,0.3223463892936706,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293285489082336,0.1941229552030563,0.9035040736198424,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150481104850769,0.364357441663742,0.364357441663742,1.0,1.0,-3.060786008834839,0.8083207011222839,2.25246524810791,0.1160147190093994,0.8987241387367249,0.8987241387367249,0.0,217.72091674804688,200.0,40436.6953125,0.0,2770.494384765625,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603654146194458,1.0,0.0,0.0,3.655016899108887,3.655040979385376,8.913988267522654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66064453125,0.0,1539.8070068359375,1895.4371337890625,0.0,3955.842529296875,0.9064748287200928,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489146590232849,0.3296169340610504,0.3019391000270843,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389093279838562,0.4686433374881744,0.4488267600536346,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8915120959281921,0.5598539113998413,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502166032791138,0.3315348029136657,0.31968754529953,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.628733217716217,0.1918191611766815,0.891860842704773,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083155274391174,0.3648015260696411,0.3648015260696411,1.0,1.0,-3.028420925140381,0.7989417910575867,2.2294793128967285,0.114110380411148,0.8993409276008606,0.8993409276008606,0.0,213.3558654785156,203.0,39009.58984375,0.0,2684.46484375,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463733434677124,1.0,0.0,0.0,3.652083158493042,3.6521072387695312,8.899684758034709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.41748046875,0.0,1535.9520263671875,1895.4371337890625,0.0,3830.232421875,0.9057912826538086,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489146590232849,0.3296169340610504,0.3019391000270843,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389093279838562,0.4686433374881744,0.4488267600536346,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8915120959281921,0.5598539113998413,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502166032791138,0.3315348029136657,0.31968754529953,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.628733217716217,0.1918191611766815,0.891860842704773,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083155274391174,0.3648015260696411,0.3648015260696411,1.0,1.0,-3.028420925140381,0.7989417910575867,2.2294793128967285,0.114110380411148,0.8993409276008606,0.8993409276008606,0.0,213.3558654785156,203.0,39009.58984375,0.0,2684.46484375,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463733434677124,1.0,0.0,0.0,3.652083158493042,3.6521072387695312,8.899684758034709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.41748046875,0.0,1535.9520263671875,1895.4371337890625,0.0,3830.232421875,0.9057912826538086,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7489283084869385,0.3286647200584411,0.3008977770805359,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8389380574226379,0.467235118150711,0.4473019540309906,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.8922736048698425,0.5578911900520325,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7503339648246765,0.3306869566440582,0.3187223076820373,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6284011602401733,0.190929114818573,0.8872338533401489,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214538574219,297.0623779296875,285.0404357910156,1.0,0.6062054634094238,0.3650235533714294,0.3650235533714294,1.0,1.0,-3.01624059677124,0.7955637574195862,2.22067666053772,0.1133569404482841,0.9011064767837524,0.9011064767837524,0.0,211.7930603027344,203.0,37906.640625,0.0,2652.923095703125,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027893066406,293.1499938964844,293.1499938964844,281.25,35971.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934498131275177,1.0,0.0,0.0,3.652688980102539,3.652713060379028,8.90263720521034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.70556640625,0.0,1535.951416015625,1895.4371337890625,0.0,3722.301025390625,0.9059041738510132,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7488394379615784,0.3279164731502533,0.3001580536365509,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8387830257415771,0.4660548567771911,0.4461057782173157,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932766318321228,0.5567264556884766,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503047585487366,0.33002570271492,0.3180182576179504,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6279963850975037,0.1901920586824417,0.8835591673851013,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184631347656,297.0686950683594,285.07159423828125,1.0,0.6046171188354492,0.3654103875160217,0.3654103875160217,1.0,1.0,-3.007244825363159,0.793641209602356,2.2136034965515137,0.1134561896324157,0.9023301005363464,0.9023301005363464,0.0,210.80235290527344,206.0,37677.24609375,0.0,2630.60009765625,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,35896.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927299976348877,1.0,0.0,0.0,3.65535306930542,3.655377149581909,8.915628200156789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.03369140625,0.0,1538.3587646484375,1895.4371337890625,0.0,3656.3681640625,0.9064167737960817,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468279004096985,0.3250683546066284,0.2980334758758545,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366757035255432,0.4624435007572174,0.4431386291980743,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923777937889099,0.5574762225151062,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486395835876465,0.3278007209300995,0.3162419497966766,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.625959575176239,0.1882081925868988,0.8756135702133179,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6024993062019348,0.3661839962005615,0.3661839962005615,1.0,1.0,-2.990341663360596,0.7901837825775146,2.200157880783081,0.1139570251107215,0.8999346494674683,0.8999346494674683,0.0,210.556884765625,209.0,38496.8984375,0.0,2597.196044921875,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371026158332824,1.0,0.0,0.0,3.654563665390015,3.654587745666504,8.911778195397346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.75390625,0.0,1538.5863037109375,1895.4371337890625,0.0,3746.067138671875,0.9063153266906738,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468279004096985,0.3250683546066284,0.2980334758758545,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366757035255432,0.4624435007572174,0.4431386291980743,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923777937889099,0.5574762225151062,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486395835876465,0.3278007209300995,0.3162419497966766,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.625959575176239,0.1882081925868988,0.8756135702133179,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6024993062019348,0.3661839962005615,0.3661839962005615,1.0,1.0,-2.990341663360596,0.7901837825775146,2.200157880783081,0.1139570251107215,0.8999346494674683,0.8999346494674683,0.0,210.556884765625,209.0,38496.8984375,0.0,2597.196044921875,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371026158332824,1.0,0.0,0.0,3.654563665390015,3.654587745666504,8.911778195397346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.75390625,0.0,1538.5863037109375,1895.4371337890625,0.0,3746.067138671875,0.9063153266906738,1.0,0.0,3.0,1.0,0.0
12247740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423906326293945,0.3210487365722656,0.2947380244731903,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321648836135864,0.4575915038585663,0.4389236271381378,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881425857543945,0.5618215203285217,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447426915168762,0.3245807886123657,0.3135086596012115,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219753623008728,0.1855146139860153,0.8647342920303345,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010152697563171,0.3669576346874237,0.3669576346874237,1.0,1.0,-2.970177173614502,0.7856249213218689,2.1845521926879883,0.1140943765640258,0.8945814967155457,0.8945814967155457,0.0,212.162841796875,197.0,39275.12890625,0.0,2567.373291015625,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512291550636292,1.0,0.0,0.0,3.64473009109497,3.64475417137146,8.863883635967795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4541015625,0.0,1529.443359375,1895.4371337890625,0.0,3874.02880859375,0.9042750000953674,1.0,0.0,3.0,1.0,0.0
12247800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423906326293945,0.3210487365722656,0.2947380244731903,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321648836135864,0.4575915038585663,0.4389236271381378,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881425857543945,0.5618215203285217,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447426915168762,0.3245807886123657,0.3135086596012115,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219753623008728,0.1855146139860153,0.8647342920303345,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010152697563171,0.3669576346874237,0.3669576346874237,1.0,1.0,-2.970177173614502,0.7856249213218689,2.1845521926879883,0.1140943765640258,0.8945814967155457,0.8945814967155457,0.0,212.162841796875,197.0,39275.12890625,0.0,2567.373291015625,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512291550636292,1.0,0.0,0.0,3.64473009109497,3.64475417137146,8.863883635967795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4541015625,0.0,1529.443359375,1895.4371337890625,0.0,3874.02880859375,0.9042750000953674,1.0,0.0,3.0,1.0,0.0
