time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415210604667664,0.3180815279483795,0.2916325330734253,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.831475019454956,0.4536355435848236,0.4347655475139618,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856220245361328,0.5579845309257507,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442328333854675,0.3219544589519501,0.3106923401355743,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.620570182800293,0.1830891221761703,0.8527510762214661,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949931740760803,0.3676040768623352,0.3676040768623352,1.0,1.0,-2.939055919647217,0.7770757079124451,2.161980152130127,0.1127785518765449,0.8940432667732239,0.8940432667732239,0.0,208.8655700683593,200.0,37871.73828125,0.0,2492.99560546875,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93705016374588,1.0,0.0,0.0,3.636481523513794,3.636505365371704,8.823807888802548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.65478515625,0.0,1519.697265625,1895.4371337890625,0.0,3745.5888671875,0.9024022221565248,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415210604667664,0.3180815279483795,0.2916325330734253,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.831475019454956,0.4536355435848236,0.4347655475139618,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856220245361328,0.5579845309257507,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442328333854675,0.3219544589519501,0.3106923401355743,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.620570182800293,0.1830891221761703,0.8527510762214661,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949931740760803,0.3676040768623352,0.3676040768623352,1.0,1.0,-2.939055919647217,0.7770757079124451,2.161980152130127,0.1127785518765449,0.8940432667732239,0.8940432667732239,0.0,208.8655700683593,200.0,37871.73828125,0.0,2492.99560546875,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93705016374588,1.0,0.0,0.0,3.636481523513794,3.636505365371704,8.823807888802548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.65478515625,0.0,1519.697265625,1895.4371337890625,0.0,3745.5888671875,0.9024022221565248,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408422231674194,0.3162370324134826,0.2897485494613647,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306649923324585,0.4508282244205475,0.4318675398826599,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859505653381348,0.5560052394866943,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436663508415222,0.3202223777770996,0.3088428378105163,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.619210422039032,0.1813156753778457,0.8439415097236633,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916818380355835,0.3682505488395691,0.3682505488395691,1.0,1.0,-2.918099880218506,0.7718624472618103,2.146237373352051,0.112201415002346,0.8958936333656311,0.8958936333656311,0.0,206.97821044921875,203.0,36543.31640625,0.0,2445.337890625,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175149202346802,1.0,0.0,0.0,3.634715795516968,3.634739637374878,8.815241585580225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.6904296875,0.0,1516.466064453125,1895.4371337890625,0.0,3566.207275390625,0.9018961787223816,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408422231674194,0.3162370324134826,0.2897485494613647,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306649923324585,0.4508282244205475,0.4318675398826599,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859505653381348,0.5560052394866943,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436663508415222,0.3202223777770996,0.3088428378105163,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.619210422039032,0.1813156753778457,0.8439415097236633,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916818380355835,0.3682505488395691,0.3682505488395691,1.0,1.0,-2.918099880218506,0.7718624472618103,2.146237373352051,0.112201415002346,0.8958936333656311,0.8958936333656311,0.0,206.97821044921875,203.0,36543.31640625,0.0,2445.337890625,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175149202346802,1.0,0.0,0.0,3.634715795516968,3.634739637374878,8.815241585580225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.6904296875,0.0,1516.466064453125,1895.4371337890625,0.0,3566.207275390625,0.9018961787223816,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7402697801589966,0.3154991567134857,0.2890105247497558,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8299645185470581,0.4496417939662933,0.4306641519069671,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.886296808719635,0.5559629797935486,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7431389689445496,0.3195310831069946,0.3081237077713012,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6183823943138123,0.1805823743343353,0.8403943181037903,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.125,1.0,0.5906475186347961,0.368573784828186,0.368573784828186,1.0,1.0,-2.9105844497680664,0.7702253460884094,2.1403589248657227,0.1122903749346733,0.8982781767845154,0.8982781767845154,0.0,206.67042541503903,203.0,35548.72265625,0.0,2430.21533203125,1.0,281.4981994628906,283.8169250488281,290.6959228515625,292.8979797363281,293.1499938964844,293.1499938964844,281.54998779296875,35913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905569851398468,1.0,0.0,0.0,3.636609315872192,3.636633157730103,8.824428618936508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.4609375,0.0,1517.67529296875,1895.4371337890625,0.0,3455.445556640625,0.90227472782135,1.0,0.0,3.0,1.0,0.0
12248160,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397034764289856,0.3148842751979828,0.2884521186351776,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.829230546951294,0.4485959112644195,0.4296624362468719,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.886700451374054,0.5562516450881958,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7425894737243652,0.3189473748207092,0.3075586557388305,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175683736801147,0.1799466013908386,0.8374363780021667,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365600585937,285.1614990234375,1.0,0.5899627804756165,0.3690026700496673,0.3690026700496673,1.0,1.0,-2.9048187732696533,0.769426703453064,2.135392189025879,0.1128315329551696,0.900166392326355,0.900166392326355,0.0,206.61070251464844,206.0,35397.95703125,0.0,2419.529541015625,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481506347656,293.1499938964844,293.1499938964844,281.8500061035156,35812.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991121649742126,1.0,0.0,0.0,3.641021251678467,3.641045093536377,8.845852903505147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.43408203125,0.0,1521.8050537109375,1895.4371337890625,0.0,3395.306884765625,0.9031577110290528,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382140755653381,0.3138248920440674,0.2874866425991058,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273490071296692,0.4467148184776306,0.4278651177883148,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873710632324219,0.5579911470413208,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411327958106995,0.3179376721382141,0.3065932095050812,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157056093215942,0.1788355708122253,0.8323903679847717,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.04742431640625,285.34332275390625,1.0,0.5893836617469788,0.3698604702949524,0.3698604702949524,1.0,1.0,-2.89635968208313,0.7688730359077454,2.1274867057800293,0.1142987608909607,0.9069238901138306,0.9069238901138306,0.0,207.2457427978516,209.0,34411.56640625,0.0,2407.4794921875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835554718971252,1.0,0.0,0.0,3.656294107437134,3.656318187713623,8.920220011532365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.4482421875,0.0,1536.9832763671875,1895.4371337890625,0.0,3249.89111328125,0.9064112305641174,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382140755653381,0.3138248920440674,0.2874866425991058,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273490071296692,0.4467148184776306,0.4278651177883148,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873710632324219,0.5579911470413208,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411327958106995,0.3179376721382141,0.3065932095050812,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157056093215942,0.1788355708122253,0.8323903679847717,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.04742431640625,285.34332275390625,1.0,0.5893836617469788,0.3698604702949524,0.3698604702949524,1.0,1.0,-2.89635968208313,0.7688730359077454,2.1274867057800293,0.1142987608909607,0.9069238901138306,0.9069238901138306,0.0,207.2457427978516,209.0,34411.56640625,0.0,2407.4794921875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835554718971252,1.0,0.0,0.0,3.656294107437134,3.656318187713623,8.920220011532365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.4482421875,0.0,1536.9832763671875,1895.4371337890625,0.0,3249.89111328125,0.9064112305641174,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351677417755127,0.311273455619812,0.2857575416564941,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239551782608032,0.4434204399585724,0.4253411889076233,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8846060633659363,0.5620843172073364,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383245229721069,0.3158717751502991,0.3051047921180725,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6126312613487244,0.1771121323108673,0.8261856436729431,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.036376953125,285.1449584960937,1.0,0.5893846154212952,0.370718240737915,0.370718240737915,1.0,1.0,-2.886927604675293,0.7679731845855713,2.1189544200897217,0.1157647669315338,0.9080047607421876,0.9080047607421876,0.0,209.1480865478516,197.0,35163.3671875,0.0,2399.978271484375,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989062905311584,1.0,0.0,0.0,3.6688151359558105,3.6688392162323,8.981418773146288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6298828125,0.0,1551.8489990234375,1895.4371337890625,0.0,3393.38720703125,0.9092617630958556,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351677417755127,0.311273455619812,0.2857575416564941,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239551782608032,0.4434204399585724,0.4253411889076233,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8846060633659363,0.5620843172073364,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383245229721069,0.3158717751502991,0.3051047921180725,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6126312613487244,0.1771121323108673,0.8261856436729431,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.036376953125,285.1449584960937,1.0,0.5893846154212952,0.370718240737915,0.370718240737915,1.0,1.0,-2.886927604675293,0.7679731845855713,2.1189544200897217,0.1157647669315338,0.9080047607421876,0.9080047607421876,0.0,209.1480865478516,197.0,35163.3671875,0.0,2399.978271484375,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989062905311584,1.0,0.0,0.0,3.6688151359558105,3.6688392162323,8.981418773146288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6298828125,0.0,1551.8489990234375,1895.4371337890625,0.0,3393.38720703125,0.9092617630958556,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333767414093018,0.3073701858520508,0.2824645936489105,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8223475813865662,0.4386739432811737,0.4211253523826599,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790687322616577,0.5600125193595886,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7370103597640991,0.3126226961612701,0.3022409975528717,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6105890274047852,0.1745422631502151,0.8153156042098999,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123596191406,284.925048828125,1.0,0.5843434929847717,0.3713136315345764,0.3713136315345764,1.0,1.0,-2.858928680419922,0.760171115398407,2.098757743835449,0.1146578267216682,0.9059436321258544,0.9059436321258544,0.0,206.97537231445312,185.0,35858.78125,0.0,2339.7734375,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165671467781068,1.0,0.0,0.0,3.673067808151245,3.6730921268463135,9.002253023027151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.125,0.0,1558.28515625,1895.4371337890625,0.0,3557.445068359375,0.9103547930717468,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333767414093018,0.3073701858520508,0.2824645936489105,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8223475813865662,0.4386739432811737,0.4211253523826599,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790687322616577,0.5600125193595886,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7370103597640991,0.3126226961612701,0.3022409975528717,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6105890274047852,0.1745422631502151,0.8153156042098999,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123596191406,284.925048828125,1.0,0.5843434929847717,0.3713136315345764,0.3713136315345764,1.0,1.0,-2.858928680419922,0.760171115398407,2.098757743835449,0.1146578267216682,0.9059436321258544,0.9059436321258544,0.0,206.97537231445312,185.0,35858.78125,0.0,2339.7734375,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165671467781068,1.0,0.0,0.0,3.673067808151245,3.6730921268463135,9.002253023027151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.125,0.0,1558.28515625,1895.4371337890625,0.0,3557.445068359375,0.9103547930717468,1.0,0.0,3.0,1.0,0.0
12248580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330066561698914,0.3029035627841949,0.2784308791160583,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224748969078064,0.4332235157489776,0.4159976840019226,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732720017433167,0.5529192090034485,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371359467506409,0.3087584972381592,0.298576682806015,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6096287965774536,0.1715013235807418,0.801418662071228,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761448740959167,0.3719089925289154,0.3719089925289154,1.0,1.0,-2.81829571723938,0.7480839490890503,2.070211887359619,0.111912578344345,0.9008966684341432,0.9008966684341432,0.0,201.6064300537109,173.0,36477.8984375,0.0,2243.51953125,1.0,280.9576416015625,283.33935546875,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301840662956238,1.0,0.0,0.0,3.667163848876953,3.6671881675720215,8.97333620741847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.75390625,0.0,1553.7232666015625,1895.4371337890625,0.0,3682.828369140625,0.9092164039611816,1.0,0.0,3.0,1.0,0.0
12248640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330066561698914,0.3029035627841949,0.2784308791160583,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224748969078064,0.4332235157489776,0.4159976840019226,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732720017433167,0.5529192090034485,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371359467506409,0.3087584972381592,0.298576682806015,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6096287965774536,0.1715013235807418,0.801418662071228,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761448740959167,0.3719089925289154,0.3719089925289154,1.0,1.0,-2.81829571723938,0.7480839490890503,2.070211887359619,0.111912578344345,0.9008966684341432,0.9008966684341432,0.0,201.6064300537109,173.0,36477.8984375,0.0,2243.51953125,1.0,280.9576416015625,283.33935546875,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301840662956238,1.0,0.0,0.0,3.667163848876953,3.6671881675720215,8.97333620741847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.75390625,0.0,1553.7232666015625,1895.4371337890625,0.0,3682.828369140625,0.9092164039611816,1.0,0.0,3.0,1.0,0.0
12248700,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7333146333694458,0.3005710244178772,0.2763018310070038,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8231064081192017,0.4303574562072754,0.4132713377475738,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9990000128746032,0.8705391883850098,0.5479447245597839,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.7376755475997925,0.306697279214859,0.2965889871120453,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6095319986343384,0.1698813885450363,0.7938531637191772,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711837410926819,0.3722066879272461,0.3722066879272461,1.0,1.0,-2.795003652572632,0.7410210967063904,2.0539824962615967,0.1101628690958023,0.8966730237007141,0.8966730237007141,0.0,198.0704498291016,173.0,37138.08984375,0.0,2187.2236328125,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,36351.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378954768180848,1.0,0.0,0.0,3.6600377559661865,3.660061836242676,8.938495170696115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.54736328125,0.0,1547.0047607421875,1895.4371337890625,0.0,3753.291748046875,0.9076998829841614,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.7337735891342163,0.2981531918048858,0.2740289270877838,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.8239419460296631,0.4273845255374908,0.4103763401508331,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.867935836315155,0.5423364639282227,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383832335472107,0.3045421242713928,0.2944607436656952,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4802551269531,0.6095532178878784,0.1681891530752182,0.7858049869537354,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.4748840332031,1.0,0.5657587051391602,0.3728224635124206,0.3728224635124206,1.0,1.0,-2.769825458526612,0.7340625524520874,2.035763025283813,0.1089330539107322,0.8928003311157227,0.8928003311157227,0.0,194.1600799560547,176.0,36963.625,0.0,2126.85498046875,1.0,280.6578063964844,283.0830078125,290.68878173828125,293.1244506835937,293.1499938964844,293.1499938964844,280.95001220703125,36504.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940041959285736,1.0,0.0,0.0,3.64937686920166,3.649400949478149,8.886499927029945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.66748046875,0.0,1536.25048828125,1895.4371337890625,0.0,3772.826416015625,0.9054561853408812,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330907583236694,0.2947968542575836,0.2704847157001495,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.823471188545227,0.4228286147117615,0.4055476188659668,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654779195785522,0.5369396805763245,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.737897515296936,0.3012361526489258,0.2909139096736908,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.6078405380249023,0.1654142588376999,0.7718712687492371,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590712428092957,0.3740540444850921,0.3740540444850921,1.0,1.0,-2.732249021530152,0.7244958281517029,2.007753133773804,0.1076584160327911,0.8895934820175171,0.8895934820175171,0.0,189.945556640625,179.0,35508.09375,0.0,2046.0762939453125,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202139973640442,1.0,0.0,0.0,3.631182909011841,3.63120698928833,8.798113526609086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.09814453125,0.0,1515.825439453125,1895.4371337890625,0.0,3591.13330078125,0.9014006853103638,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330907583236694,0.2947968542575836,0.2704847157001495,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.823471188545227,0.4228286147117615,0.4055476188659668,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654779195785522,0.5369396805763245,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.737897515296936,0.3012361526489258,0.2909139096736908,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.6078405380249023,0.1654142588376999,0.7718712687492371,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590712428092957,0.3740540444850921,0.3740540444850921,1.0,1.0,-2.732249021530152,0.7244958281517029,2.007753133773804,0.1076584160327911,0.8895934820175171,0.8895934820175171,0.0,189.945556640625,179.0,35508.09375,0.0,2046.0762939453125,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202139973640442,1.0,0.0,0.0,3.631182909011841,3.63120698928833,8.798113526609086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.09814453125,0.0,1515.825439453125,1895.4371337890625,0.0,3591.13330078125,0.9014006853103638,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.732342004776001,0.2926551103591919,0.2683145403861999,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225441575050354,0.4195428490638733,0.4021727740764618,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646674752235413,0.5343996286392212,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370630502700806,0.2989111840724945,0.2884840667247772,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059703826904297,0.1633460372686386,0.7616669535636902,284.7899780273437,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548763275146484,0.3752856254577636,0.3752856254577636,1.0,1.0,-2.707340955734253,0.7191290259361267,1.9882118701934808,0.1079030334949493,0.8888719081878662,0.8888719081878662,0.0,187.7261962890625,182.0,34148.0390625,0.0,1996.205322265625,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896412193775177,1.0,0.0,0.0,3.6188161373138414,3.618839979171753,8.738287533560651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.00634765625,0.0,1501.09033203125,1895.4371337890625,0.0,3370.1181640625,0.8985431790351868,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.732342004776001,0.2926551103591919,0.2683145403861999,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225441575050354,0.4195428490638733,0.4021727740764618,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646674752235413,0.5343996286392212,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370630502700806,0.2989111840724945,0.2884840667247772,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059703826904297,0.1633460372686386,0.7616669535636902,284.7899780273437,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548763275146484,0.3752856254577636,0.3752856254577636,1.0,1.0,-2.707340955734253,0.7191290259361267,1.9882118701934808,0.1079030334949493,0.8888719081878662,0.8888719081878662,0.0,187.7261962890625,182.0,34148.0390625,0.0,1996.205322265625,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896412193775177,1.0,0.0,0.0,3.6188161373138414,3.618839979171753,8.738287533560651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.00634765625,0.0,1501.09033203125,1895.4371337890625,0.0,3370.1181640625,0.8985431790351868,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311509847640991,0.2910232245922088,0.266758382320404,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209908604621887,0.4168613851070404,0.3995319306850433,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8642041087150574,0.5341135263442993,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7357398867607117,0.2970868945121765,0.2866621315479278,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038179397583008,0.1616934537887573,0.7538359761238098,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524943470954895,0.3765810132026672,0.3765810132026672,1.0,1.0,-2.690347671508789,0.7165478467941284,1.9737998247146609,0.1092140600085258,0.8905141353607178,0.8905141353607178,0.0,186.9798278808593,185.0,32913.390625,0.0,1966.137939453125,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749638199806213,1.0,0.0,0.0,3.614311456680298,3.614335298538208,8.716546631148958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.61376953125,0.0,1494.5885009765625,1895.4371337890625,0.0,3169.367431640625,0.8973921537399292,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311509847640991,0.2910232245922088,0.266758382320404,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209908604621887,0.4168613851070404,0.3995319306850433,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8642041087150574,0.5341135263442993,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7357398867607117,0.2970868945121765,0.2866621315479278,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038179397583008,0.1616934537887573,0.7538359761238098,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524943470954895,0.3765810132026672,0.3765810132026672,1.0,1.0,-2.690347671508789,0.7165478467941284,1.9737998247146609,0.1092140600085258,0.8905141353607178,0.8905141353607178,0.0,186.9798278808593,185.0,32913.390625,0.0,1966.137939453125,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749638199806213,1.0,0.0,0.0,3.614311456680298,3.614335298538208,8.716546631148958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.61376953125,0.0,1494.5885009765625,1895.4371337890625,0.0,3169.367431640625,0.8973921537399292,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295037508010864,0.2896908819675445,0.2655344307422638,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188549280166626,0.414542406797409,0.3973069489002228,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8636416792869568,0.5355693697929382,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7339588403701782,0.2955693900585174,0.2851982116699219,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013410091400146,0.1602987200021743,0.7474713921546936,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513882040977478,0.3778764009475708,0.3778764009475708,1.0,1.0,-2.678541421890259,0.7156997919082642,1.9628416299819944,0.1111244857311248,0.8947201371192932,0.8947201371192932,0.0,187.3333282470703,188.0,31913.62890625,0.0,1949.408447265625,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570067286491394,1.0,0.0,0.0,3.619129657745361,3.619153261184693,8.739801842239103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.7451171875,0.0,1497.9967041015625,1895.4371337890625,0.0,3000.93505859375,0.8982941508293152,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295037508010864,0.2896908819675445,0.2655344307422638,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188549280166626,0.414542406797409,0.3973069489002228,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8636416792869568,0.5355693697929382,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7339588403701782,0.2955693900585174,0.2851982116699219,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013410091400146,0.1602987200021743,0.7474713921546936,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513882040977478,0.3778764009475708,0.3778764009475708,1.0,1.0,-2.678541421890259,0.7156997919082642,1.9628416299819944,0.1111244857311248,0.8947201371192932,0.8947201371192932,0.0,187.3333282470703,188.0,31913.62890625,0.0,1949.408447265625,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570067286491394,1.0,0.0,0.0,3.619129657745361,3.619153261184693,8.739801842239103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.7451171875,0.0,1497.9967041015625,1895.4371337890625,0.0,3000.93505859375,0.8982941508293152,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7284919619560242,0.289083182811737,0.2649709284305572,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175639510154724,0.4134576320648193,0.3962647020816803,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9990000128746032,0.8632286190986633,0.5368448495864868,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328919172286987,0.2948753535747528,0.2845328450202942,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999565124511719,0.1596574187278747,0.7445998191833496,285.2900085449219,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992553710937,1.0,0.5511847138404846,0.3785240948200226,0.3785240948200226,1.0,1.0,-2.6738932132720947,0.7156930565834045,1.958199977874756,0.1122252643108367,0.8983283042907715,0.8983283042907715,0.0,187.84385681152344,188.0,31088.23046875,0.0,1944.5440673828125,1.0,282.09771728515625,284.1286926269531,290.4357604980469,292.3583068847656,293.1499938964844,293.1499938964844,282.1499938964844,35707.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465540409088135,1.0,0.0,0.0,3.625006437301636,3.625030279159546,8.768208772380603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.79541015625,0.0,1503.3681640625,1895.4371337890625,0.0,2903.006103515625,0.8995444774627686,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7275169491767883,0.2885547578334808,0.2645301222801208,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8162758946418762,0.4124579727649688,0.3953539431095123,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.86280757188797,0.5382842421531677,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7318395972251892,0.2942496836185455,0.2839691042900085,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.5985950827598572,0.1590665578842163,0.7420542240142822,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511775612831116,0.3789885938167572,0.3789885938167572,1.0,1.0,-2.6702609062194824,0.7156099081039429,1.95465099811554,0.1130206510424614,0.901418387889862,0.901418387889862,0.0,188.4781188964844,191.0,30961.048828125,0.0,1941.8231201171875,1.0,282.1418762207031,284.1761779785156,290.4560241699219,292.4183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35589.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841862678527832,1.0,0.0,0.0,3.633732795715332,3.633756637573242,8.810474128040369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.10400390625,0.0,1512.0885009765625,1895.4371337890625,0.0,2859.123046875,0.9013751745224,1.0,0.0,3.0,1.0,0.0
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7240747809410095,0.2859924435615539,0.2627882957458496,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122304081916809,0.4090142846107483,0.3926848769187927,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.858329713344574,0.5429986715316772,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7284980416297913,0.2919268012046814,0.2822332382202148,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5946248769760132,0.1572577208280563,0.735435426235199,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.551409900188446,0.379917562007904,0.379917562007904,1.0,1.0,-2.660592555999756,0.7145450115203857,1.94604754447937,0.1143523976206779,0.9023910760879515,0.9023910760879515,0.0,190.6491241455078,179.0,31678.95703125,0.0,1936.7872314453125,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859258234500885,1.0,0.0,0.0,3.645803213119507,3.645827054977417,8.869103567121783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.12890625,0.0,1526.2733154296875,1895.4371337890625,0.0,3022.048095703125,0.9041207432746888,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7240747809410095,0.2859924435615539,0.2627882957458496,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122304081916809,0.4090142846107483,0.3926848769187927,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.858329713344574,0.5429986715316772,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7284980416297913,0.2919268012046814,0.2822332382202148,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5946248769760132,0.1572577208280563,0.735435426235199,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.551409900188446,0.379917562007904,0.379917562007904,1.0,1.0,-2.660592555999756,0.7145450115203857,1.94604754447937,0.1143523976206779,0.9023910760879515,0.9023910760879515,0.0,190.6491241455078,179.0,31678.95703125,0.0,1936.7872314453125,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859258234500885,1.0,0.0,0.0,3.645803213119507,3.645827054977417,8.869103567121783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.12890625,0.0,1526.2733154296875,1895.4371337890625,0.0,3022.048095703125,0.9041207432746888,1.0,0.0,3.0,1.0,0.0
12249540,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219429016113281,0.2820656299591064,0.2594847381114959,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101280331611633,0.4041272103786468,0.3883391916751861,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506693243980408,0.5412693023681641,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267522215843201,0.288447767496109,0.2791550159454345,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919065475463867,0.1546287536621093,0.7243373990058899,284.9147644042969,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114074707031,1.0,0.5464707016944885,0.3808465301990509,0.3808465301990509,1.0,1.0,-2.632309675216675,0.707053542137146,1.9252561330795288,0.1135830283164978,0.9001387357711792,0.9001387357711792,0.0,188.7667236328125,167.0,32239.83984375,0.0,1885.2109375,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788723349571228,1.0,0.0,0.0,3.649383544921875,3.649407625198364,8.886532327778696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.630859375,0.0,1531.939208984375,1895.4371337890625,0.0,3206.011474609375,0.9050666689872742,1.0,0.0,3.0,1.0,0.0
12249600,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219429016113281,0.2820656299591064,0.2594847381114959,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101280331611633,0.4041272103786468,0.3883391916751861,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506693243980408,0.5412693023681641,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267522215843201,0.288447767496109,0.2791550159454345,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919065475463867,0.1546287536621093,0.7243373990058899,284.9147644042969,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114074707031,1.0,0.5464707016944885,0.3808465301990509,0.3808465301990509,1.0,1.0,-2.632309675216675,0.707053542137146,1.9252561330795288,0.1135830283164978,0.9001387357711792,0.9001387357711792,0.0,188.7667236328125,167.0,32239.83984375,0.0,1885.2109375,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788723349571228,1.0,0.0,0.0,3.649383544921875,3.649407625198364,8.886532327778696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.630859375,0.0,1531.939208984375,1895.4371337890625,0.0,3206.011474609375,0.9050666689872742,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210681438446045,0.2772794067859649,0.2552842795848846,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097659945487976,0.3983752727508545,0.3830133974552154,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.842312216758728,0.5345712900161743,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263336181640625,0.2841593623161316,0.2751869261264801,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.5901297330856323,0.1513633280992508,0.7098027467727661,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381199717521667,0.6285079121589661,0.6285079121589661,0.6000000238418579,1.0,-2.59059476852417,1.2220306396484375,1.3685640096664429,0.6375265717506409,0.8929945230484009,0.8929945230484009,0.0,183.9037628173828,155.0,31801.615234375,0.0,1800.3243408203125,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912691473960876,1.0,0.0,0.0,3.6400129795074463,3.640037059783936,8.840954706101911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.17578125,0.0,1524.329345703125,1895.4371337890625,0.0,3322.074462890625,0.9032045006752014,1.0,0.0,3.0,1.0,0.0
