time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210681438446045,0.2772794067859649,0.2552842795848846,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097659945487976,0.3983752727508545,0.3830133974552154,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.842312216758728,0.5345712900161743,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263336181640625,0.2841593623161316,0.2751869261264801,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.5901297330856323,0.1513633280992508,0.7098027467727661,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381199717521667,0.6285079121589661,0.6285079121589661,0.6000000238418579,1.0,-2.59059476852417,1.2220306396484375,1.3685640096664429,0.6375265717506409,0.8929945230484009,0.8929945230484009,0.0,183.9037628173828,155.0,31801.615234375,0.0,1800.3243408203125,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912691473960876,1.0,0.0,0.0,3.6400129795074463,3.640037059783936,8.840954706101911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.17578125,0.0,1524.329345703125,1895.4371337890625,0.0,3322.074462890625,0.9032045006752014,1.0,0.0,3.0,1.0,0.0
12249780,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225554585456848,0.2733173668384552,0.2511604130268097,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120638728141785,0.3931919038295746,0.3776112198829651,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367515206336975,0.5224852561950684,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280151844024658,0.2801767289638519,0.2709876298904419,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.5901631116867065,0.1481879204511642,0.6938566565513611,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276170372962952,0.8761693239212036,0.8761693239212036,0.2000000029802322,1.0,-2.5404274463653564,2.149487257003784,0.3909401893615722,1.5739201307296753,0.8887358903884888,0.8887358903884888,0.0,176.2973175048828,158.0,29366.08984375,0.0,1697.80517578125,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627660274505615,1.0,0.0,0.0,3.624842882156372,3.624866724014282,8.767417511990061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.98779296875,0.0,1508.345947265625,1895.4371337890625,0.0,3054.949462890625,0.8999149799346924,1.0,0.0,3.0,1.0,0.0
12249840,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225554585456848,0.2733173668384552,0.2511604130268097,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120638728141785,0.3931919038295746,0.3776112198829651,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367515206336975,0.5224852561950684,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280151844024658,0.2801767289638519,0.2709876298904419,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.5901631116867065,0.1481879204511642,0.6938566565513611,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276170372962952,0.8761693239212036,0.8761693239212036,0.2000000029802322,1.0,-2.5404274463653564,2.149487257003784,0.3909401893615722,1.5739201307296753,0.8887358903884888,0.8887358903884888,0.0,176.2973175048828,158.0,29366.08984375,0.0,1697.80517578125,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627660274505615,1.0,0.0,0.0,3.624842882156372,3.624866724014282,8.767417511990061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.98779296875,0.0,1508.345947265625,1895.4371337890625,0.0,3054.949462890625,0.8999149799346924,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7230384945869446,0.2718133926391601,0.2495720833539962,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8127068877220154,0.3910384178161621,0.3753359913825989,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.8354514837265015,0.5180697441101074,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.728447437286377,0.2785225808620453,0.2692152261734009,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.5898236632347107,0.146837905049324,0.6869680881500244,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.5239931344985962,1.0,1.0,0.0,1.0,-2.520070552825928,2.52004623413086,2.4240474886028096e-05,1.947513222694397,0.8880389928817749,0.8880389928817749,0.0,173.60479736328125,158.0,28081.3203125,0.0,1659.412109375,1.0,281.7979736328125,283.6344909667969,290.20947265625,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36375.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405239582061768,1.0,0.0,0.0,3.6173951625823975,3.617419004440308,8.731426532904152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.92626953125,0.0,1499.9803466796875,1895.4371337890625,0.0,2846.610595703125,0.8982848525047302,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7230420708656311,0.2706070244312286,0.2483431547880172,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126776814460754,0.389198899269104,0.3734403252601623,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.8346195816993713,0.5155104994773865,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.728327751159668,0.2771115005016327,0.2677426040172577,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.5890029072761536,0.145663633942604,0.6811177730560303,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210459232330322,1.0,1.0,0.0,1.0,-2.5044374465942383,2.504432201385498,5.045079888077453e-06,1.9354169368743896,0.8872003555297852,0.8872003555297852,0.0,171.78578186035156,161.0,27831.79296875,0.0,1630.075439453125,1.0,281.8416748046875,283.6810913085937,290.21142578125,292.0013732910156,293.1499938964844,293.1499938964844,282.1499938964844,36323.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235942721366882,1.0,0.0,0.0,3.6118898391723633,3.6119136810302734,8.70487042448076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.97216796875,0.0,1493.57666015625,1895.4371337890625,0.0,2688.8994140625,0.8969969153404236,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226522564888,0.2688376903533935,0.246521845459938,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119925260543823,0.3862311542034149,0.3703779876232147,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.8336377143859863,0.5126155614852905,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276079058647156,0.274856299161911,0.2653868794441223,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870925784111023,0.1437604278326034,0.6716536283493042,284.9590759277344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169376134872437,1.0,1.0,0.0,1.0,-2.480882167816162,2.480877161026001,4.950480615661945e-06,1.9171819686889648,0.8890469074249268,0.8890469074249268,0.0,169.54685974121094,164.0,26902.271484375,0.0,1588.5872802734375,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913349866867065,1.0,0.0,0.0,3.607422351837158,3.607445955276489,8.683350074534246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.43115234375,0.0,1487.03955078125,1895.4371337890625,0.0,2392.48193359375,0.895849883556366,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226522564888,0.2688376903533935,0.246521845459938,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119925260543823,0.3862311542034149,0.3703779876232147,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.8336377143859863,0.5126155614852905,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276079058647156,0.274856299161911,0.2653868794441223,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870925784111023,0.1437604278326034,0.6716536283493042,284.9590759277344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169376134872437,1.0,1.0,0.0,1.0,-2.480882167816162,2.480877161026001,4.950480615661945e-06,1.9171819686889648,0.8890469074249268,0.8890469074249268,0.0,169.54685974121094,164.0,26902.271484375,0.0,1588.5872802734375,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913349866867065,1.0,0.0,0.0,3.607422351837158,3.607445955276489,8.683350074534246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.43115234375,0.0,1487.03955078125,1895.4371337890625,0.0,2392.48193359375,0.895849883556366,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217433452606201,0.2675465047359466,0.2452687919139862,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105746507644653,0.3838388621807098,0.3680054843425751,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328590393066406,0.5120677351951599,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263360023498535,0.2730768024921417,0.2636054158210754,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848769545555115,0.1422569155693054,0.6644825339317322,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146639347076416,1.0,1.0,0.0,1.0,-2.46510648727417,2.465101718902588,4.887808700004825e-06,1.905012130737305,0.8937559127807617,0.8937559127807617,0.0,168.75526428222656,167.0,26061.80859375,0.0,1564.1416015625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689799666404724,1.0,0.0,0.0,3.613194465637207,3.613218069076538,8.711159580343519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23486328125,0.0,1491.2969970703125,1895.4371337890625,0.0,2191.785400390625,0.8969489932060242,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217433452606201,0.2675465047359466,0.2452687919139862,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.8105746507644653,0.3838388621807098,0.3680054843425751,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328590393066406,0.5120677351951599,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263360023498535,0.2730768024921417,0.2636054158210754,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848769545555115,0.1422569155693054,0.6644825339317322,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146639347076416,1.0,1.0,0.0,1.0,-2.46510648727417,2.465101718902588,4.887808700004825e-06,1.905012130737305,0.8937559127807617,0.8937559127807617,0.0,168.75526428222656,167.0,26061.80859375,0.0,1564.1416015625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689799666404724,1.0,0.0,0.0,3.613194465637207,3.613218069076538,8.711159580343519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23486328125,0.0,1491.2969970703125,1895.4371337890625,0.0,2191.785400390625,0.8969489932060242,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203025817871094,0.266529768705368,0.244329035282135,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.808458685874939,0.381780594587326,0.3660277426242828,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318734169006348,0.5133613348007202,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245286107063293,0.2715663611888885,0.2621532678604126,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822721719741821,0.1409787237644195,0.6586600542068481,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136923789978027,1.0,1.0,0.0,1.0,-2.4544122219085693,2.454407215118408,4.84562769997865e-06,1.8967996835708616,0.9013243317604064,0.9013243317604064,0.0,169.05862426757812,170.0,25281.404296875,0.0,1551.2275390625,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753167450428009,1.0,0.0,0.0,3.629904747009277,3.629928588867188,8.791920436124201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67333984375,0.0,1507.43310546875,1895.4371337890625,0.0,2052.91650390625,0.9004799723625183,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203025817871094,0.266529768705368,0.244329035282135,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.808458685874939,0.381780594587326,0.3660277426242828,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318734169006348,0.5133613348007202,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245286107063293,0.2715663611888885,0.2621532678604126,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822721719741821,0.1409787237644195,0.6586600542068481,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136923789978027,1.0,1.0,0.0,1.0,-2.4544122219085693,2.454407215118408,4.84562769997865e-06,1.8967996835708616,0.9013243317604064,0.9013243317604064,0.0,169.05862426757812,170.0,25281.404296875,0.0,1551.2275390625,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753167450428009,1.0,0.0,0.0,3.629904747009277,3.629928588867188,8.791920436124201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67333984375,0.0,1507.43310546875,1895.4371337890625,0.0,2052.91650390625,0.9004799723625183,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169867157936096,0.2639979720115661,0.2426210045814514,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8043839335441589,0.3782887160778045,0.3633166849613189,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.826901376247406,0.5172203779220581,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211347222328186,0.2689870297908783,0.2601776719093323,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780767202377319,0.1390893459320068,0.6516643166542053,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134512186050415,1.0,1.0,0.0,1.0,-2.4429664611816406,2.4429616928100586,4.800877832167316e-06,1.8881081342697144,0.9021587371826172,0.9021587371826172,0.0,170.64218139648438,173.0,25664.615234375,0.0,1542.736083984375,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742413878440857,1.0,0.0,0.0,3.643325328826904,3.6433491706848153,8.857051625454915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.63427734375,0.0,1523.29638671875,1895.4371337890625,0.0,2238.594482421875,0.9035409092903136,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169867157936096,0.2639979720115661,0.2426210045814514,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8043839335441589,0.3782887160778045,0.3633166849613189,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.826901376247406,0.5172203779220581,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211347222328186,0.2689870297908783,0.2601776719093323,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780767202377319,0.1390893459320068,0.6516643166542053,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134512186050415,1.0,1.0,0.0,1.0,-2.4429664611816406,2.4429616928100586,4.800877832167316e-06,1.8881081342697144,0.9021587371826172,0.9021587371826172,0.0,170.64218139648438,173.0,25664.615234375,0.0,1542.736083984375,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742413878440857,1.0,0.0,0.0,3.643325328826904,3.6433491706848153,8.857051625454915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.63427734375,0.0,1523.29638671875,1895.4371337890625,0.0,2238.594482421875,0.9035409092903136,1.0,0.0,3.0,1.0,0.0
12250500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7142643332481384,0.2621467113494873,0.2412024289369583,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8012994527816772,0.3759468197822571,0.3613687455654144,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8226407766342163,0.5202527642250061,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.718538761138916,0.2672327160835266,0.2587329149246216,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5749529600143433,0.1377962529659271,0.6467068791389465,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.5133792757987976,1.0,1.0,0.0,1.0,-2.434876203536988,2.4348714351654053,4.769289262185339e-06,1.881919026374817,0.9004826545715332,0.9004826545715332,0.0,171.9247589111328,173.0,26099.720703125,0.0,1537.441162109375,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2025146484375,293.1499938964844,293.1499938964844,282.1499938964844,35810.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890176773071289,1.0,0.0,0.0,3.646582841873169,3.646606683731079,8.872897296896554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4423828125,0.0,1527.9547119140625,1895.4371337890625,0.0,2371.469970703125,0.9043164849281312,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108825445175171,0.2600158751010895,0.2394467741250991,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7976475358009338,0.3733058273792267,0.3590576350688934,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.8174157738685608,0.5238571763038635,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7154045104980469,0.2652320861816406,0.2570082247257232,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711814165115356,0.1362839937210083,0.6406940817832947,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.5132678151130676,1.0,1.0,0.0,1.0,-2.425027370452881,2.425022602081299,4.730940418085083e-06,1.8743634223937988,0.8992096185684204,0.8992096185684204,0.0,173.4539337158203,161.0,25989.544921875,0.0,1530.8890380859375,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35943.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964221835136414,1.0,0.0,0.0,3.64645004272461,3.646474123001098,8.872250987224106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.11474609375,0.0,1528.8031005859375,1895.4371337890625,0.0,2438.760009765625,0.9044178128242492,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7086129188537598,0.257022500038147,0.2363398373126983,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953718900680542,0.3691469132900238,0.3547385036945343,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097624182701111,0.5218821167945862,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132089138031006,0.2619900107383728,0.2536545991897583,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.567284107208252,0.1335446685552597,0.6276636123657227,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079336166381836,1.0,1.0,0.0,1.0,-2.394060134887696,2.3940556049346924,4.611326403392013e-06,1.850563645362854,0.9022412896156312,0.9022412896156312,0.0,171.4595184326172,149.0,25046.77734375,0.0,1482.7279052734375,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784572839736938,1.0,0.0,0.0,3.651747941970825,3.6517720222473145,8.89805107817665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.91015625,0.0,1533.8656005859375,1895.4371337890625,0.0,2276.30029296875,0.9055602550506592,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7086129188537598,0.257022500038147,0.2363398373126983,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953718900680542,0.3691469132900238,0.3547385036945343,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097624182701111,0.5218821167945862,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132089138031006,0.2619900107383728,0.2536545991897583,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.567284107208252,0.1335446685552597,0.6276636123657227,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079336166381836,1.0,1.0,0.0,1.0,-2.394060134887696,2.3940556049346924,4.611326403392013e-06,1.850563645362854,0.9022412896156312,0.9022412896156312,0.0,171.4595184326172,149.0,25046.77734375,0.0,1482.7279052734375,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784572839736938,1.0,0.0,0.0,3.651747941970825,3.6517720222473145,8.89805107817665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.91015625,0.0,1533.8656005859375,1895.4371337890625,0.0,2276.30029296875,0.9055602550506592,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095369696617126,0.0,0.2333790808916092,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965874671936035,0.0,0.3505386114120483,296.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134140253067017,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139838337898254,0.0,0.2503598034381866,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662164092063904,0.0,0.614648699760437,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355700254440308,2.3556957244873047,4.465196980163455e-06,1.8209896087646484,0.0,0.0,0.0,165.96273803710938,60.0,25171.34375,0.0,1412.3148193359375,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6504642963409424,3.650488376617432,8.891796596799395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.21142578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095369696617126,0.0,0.2333790808916092,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965874671936035,0.0,0.3505386114120483,296.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134140253067017,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139838337898254,0.0,0.2503598034381866,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662164092063904,0.0,0.614648699760437,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355700254440308,2.3556957244873047,4.465196980163455e-06,1.8209896087646484,0.0,0.0,0.0,165.96273803710938,60.0,25171.34375,0.0,1412.3148193359375,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6504642963409424,3.650488376617432,8.891796596799395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.21142578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.3563034832477569,0.0,0.0009294226765632,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.3563034832477569,0.0,0.0009787302697077,297.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.3563034832477569,0.0,0.0007228885660879,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.3563034832477569,0.0,0.0009787270100787,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.0046426276676356,284.9209289550781,294.1499938964844,295.32330322265625,287.186279296875,295.3363037109375,296.849853515625,284.04718017578125,0.0,0.0,0.8015205264091492,0.8015205264091492,0.1984794586896896,1.0,-0.009906617924571,0.0099695678800344,-6.294986815191805e-05,-0.0124579919502139,0.0,0.0,0.0,-0.0520816147327423,60.0,1539.67626953125,0.0,-6.688690518785734e-06,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,3.0290684662759304e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169694931287502e-11,1.4170260451140667e-11,2.570081265193289e-17,3.9635605908472366e-10,3.963556427510895e-10,4.0962997726184675e-16,0.0,0.0,-0.0,0.0,0.0,9.841339332584168e-20,2.2157405827049684e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0008798123453743,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0012892673257738,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0008309826371259,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0009424172458238,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,0.0024908343330025,284.9159545898437,294.1499938964844,295.2962646484375,287.172607421875,295.3340148925781,296.6871032714844,283.6142883300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089363623410463,0.0089028384536504,3.352345811435953e-05,-0.0129529619589447,0.0,0.0,0.0,-0.0475339889526367,60.0,606.1019897460938,-0.0,-4.064840140927117e-06,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.83227739104073e-28,-3.391104260739158e-28,-4.2606700227192646e-31,5.34182279443629e-18,5.33758183943573e-18,4.241078592975116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0001157633014372,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,0.0001313050161115,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0001243895676452,297.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001223172148456,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,0.0005289211985655,284.91278076171875,294.1499938964844,295.2694702148437,287.1585693359375,295.33154296875,296.4886779785156,283.4587097167969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012274875771254,0.0031306387390941,-0.0019031511619687,-0.0164935104548931,0.0,0.0,0.0,-0.0085302656516432,60.0,238.9109344482422,-0.0,-1.0272231065755477e-07,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2207044276140346e-35,-4.340567704723066e-35,-1.1142286671943689e-35,7.545917171717347e-21,5.9001314831179945e-21,1.6457861934703326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.66615989455022e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,0.0001023932200041,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,7.738723797956482e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0001018158509396,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.0004796735011041,284.9115905761719,294.1499938964844,295.2427673339844,287.14410400390625,295.3308410644531,296.3017578125,283.4164123535156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010297106346115,0.0008191406959667,0.0002105699823005,-0.0185422487556934,0.0,0.0,0.0,-0.0084481462836265,60.0,92.74932098388672,-0.0,-7.228965159811197e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3274652444538007e-38,-2.892720318343913e-38,-1.464209618750833e-38,-1.3168257938736917e-21,-6.950954591441512e-22,-6.217303852166384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,9.529723320156336e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0001003525176201,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,7.411908882204443e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0001003525831038,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,0.0004760279844049,284.91033935546875,294.1499938964844,295.21612548828125,287.1292419433594,295.32989501953125,296.1407165527344,283.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161116952076,1.8409762105875416e-06,0.0010142708197236,-0.0191810820251703,0.0,0.0,0.0,-0.0086247790604829,60.0,39.12052154541016,-0.0,-7.031763260556545e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3949990876505465e-43,6.5580768130401455e-43,3.531272130098539e-43,-1.3692724980270524e-21,-6.8460605772896185e-22,-6.84666389810993e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.525440691504627e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,0.0001003078577923,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,7.40873729228042e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,0.0001003075012704,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,0.0004758118011523,284.9090270996094,294.1499938964844,295.1895446777344,287.11395263671875,295.3287658691406,296.0006103515625,283.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150949237868,7.6292468520478e-07,0.0010143320541828,-0.0190380401909351,0.0,0.0,0.0,-0.0085946740582585,60.0,19.34231948852539,-0.0,-7.025425219353566e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692316034777257e-21,-6.846140851775331e-22,-6.846175183001926e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,9.519026934867723e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.0001002403441816,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,7.403757626889274e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,0.0001002399658318,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,0.0004754913388751,284.9061584472656,294.1499938964844,295.13653564453125,287.0822448730469,295.3257751464844,295.7709350585937,283.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548107987531694e-07,0.0010136544005945,-0.0188278909772634,0.0,0.0,0.0,-0.0085549000650644,60.0,9.588600158691406,-0.0,-7.015938052745696e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.369229079122829e-21,-6.846145395614145e-22,-6.846145395614145e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,9.519026934867723e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.0001002403441816,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,7.403757626889274e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,0.0001002399658318,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,0.0004754913388751,284.9061584472656,294.1499938964844,295.13653564453125,287.0822448730469,295.3257751464844,295.7709350585937,283.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548107987531694e-07,0.0010136544005945,-0.0188278909772634,0.0,0.0,0.0,-0.0085549000650644,60.0,9.588600158691406,-0.0,-7.015938052745696e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.369229079122829e-21,-6.846145395614145e-22,-6.846145395614145e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,9.51537222135812e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.0001002018470899,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,7.40091418265365e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.000100201476016,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0004753088287543,284.9029846191406,294.1499938964844,295.0837097167969,287.0491027832031,295.3218994140625,295.59100341796875,283.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.502322887376067e-07,0.0010132673196494,-0.0187079645693302,0.0,0.0,0.0,-0.0085322009399533,60.0,8.24914836883545,-0.0,-7.010522296013735e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,9.51537222135812e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.0001002018470899,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,7.40091418265365e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.000100201476016,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0004753088287543,284.9029846191406,294.1499938964844,295.0837097167969,287.0491027832031,295.3218994140625,295.59100341796875,283.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.502322887376067e-07,0.0010132673196494,-0.0187079645693302,0.0,0.0,0.0,-0.0085322009399533,60.0,8.24914836883545,-0.0,-7.010522296013735e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,9.51404363149777e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001001878554234,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,7.399880269076675e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,0.0001001874843495,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0004752425011247,284.8995666503906,294.1499938964844,295.03106689453125,287.01470947265625,295.317138671875,295.44635009765625,283.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.485523951800133e-07,0.0010131252929568,-0.018663965165615,0.0,0.0,0.0,-0.0085238721221685,60.0,8.012113571166992,-0.0,-7.008535618524547e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,9.51404363149777e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001001878554234,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,7.399880269076675e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,0.0001001874843495,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0004752425011247,284.8995666503906,294.1499938964844,295.03106689453125,287.01470947265625,295.317138671875,295.44635009765625,283.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.485523951800133e-07,0.0010131252929568,-0.018663965165615,0.0,0.0,0.0,-0.0085238721221685,60.0,8.012113571166992,-0.0,-7.008535618524547e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,9.514601697446778e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001001937271212,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,7.400313188554719e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0001001933705992,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0004752704408019,284.8959045410156,294.1499938964844,294.9785461425781,286.9791259765625,295.3115234375,295.326416015625,283.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139312362298,7.492240570172726e-07,0.0010131819872185,-0.0186815559864044,0.0,0.0,0.0,-0.0085272016003727,60.0,7.9180192947387695,-0.0,-7.009330005303127e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,9.514601697446778e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001001937271212,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,7.400313188554719e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0001001933705992,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0004752704408019,284.8959045410156,294.1499938964844,294.9785461425781,286.9791259765625,295.3115234375,295.326416015625,283.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139312362298,7.492240570172726e-07,0.0010131819872185,-0.0186815559864044,0.0,0.0,0.0,-0.0085272016003727,60.0,7.9180192947387695,-0.0,-7.009330005303127e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.515463170828298e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0001002028002403,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,7.400983304250985e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,0.0001002024364424,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0004753134853672,284.8940124511719,294.1499938964844,294.95233154296875,286.9609375,295.3083801269531,295.27374267578125,283.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.502853236474039e-07,0.0010132716270163,-0.0187093559652566,0.0,0.0,0.0,-0.0085324626415967,60.0,7.881078243255615,-0.0,-7.010585534317215e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
