time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,9.516628051642329e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.0001002150529529,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,7.40188843337819e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,0.000100214696431,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0004753716930281,284.8920593261719,294.1499938964844,294.9261474609375,286.9425048828125,295.3050537109375,295.22479248046875,283.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.517241442656086e-07,0.0010133932810276,-0.018747042864561,0.0,0.0,0.0,-0.0085395965725183,60.0,7.845625877380371,-0.0,-7.012286573626626e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,9.519666491542011e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0001002470526145,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,7.404250936815515e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0001002466960926,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,0.0004755235277116,284.8879699707031,294.1499938964844,294.87384033203125,286.90496826171875,295.2977600097656,295.135986328125,283.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.554868943770998e-07,0.0010137113276869,-0.0188456010073423,0.0,0.0,0.0,-0.0085582500323653,60.0,7.77745246887207,-0.0,-7.016738123866163e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,9.519666491542011e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0001002470526145,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,7.404250936815515e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0001002466960926,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,0.0004755235277116,284.8879699707031,294.1499938964844,294.87384033203125,286.90496826171875,295.2977600097656,295.135986328125,283.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.554868943770998e-07,0.0010137113276869,-0.0188456010073423,0.0,0.0,0.0,-0.0085582500323653,60.0,7.77745246887207,-0.0,-7.016738123866163e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.52329282881692e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001002852368401,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,7.407070370391011e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0001002848875941,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0004757046990562,284.8837585449219,294.1499938964844,294.82159423828125,286.8666687011719,295.2896728515625,295.0567626953125,283.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148512665182,7.599817877235182e-07,0.001014091190882,-0.0189633332192897,0.0,0.0,0.0,-0.0085805347189307,60.0,7.711897373199463,-0.0,-7.022057246786062e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.52329282881692e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001002852368401,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,7.407070370391011e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0001002848875941,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0004757046990562,284.8837585449219,294.1499938964844,294.82159423828125,286.8666687011719,295.2896728515625,295.0567626953125,283.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148512665182,7.599817877235182e-07,0.001014091190882,-0.0189633332192897,0.0,0.0,0.0,-0.0085805347189307,60.0,7.711897373199463,-0.0,-7.022057246786062e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,9.527086513116956e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,0.0001003251745714,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.410020043607801e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,0.0001003248326014,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0004758942523039,284.8793640136719,294.1499938964844,294.7694091796875,286.8276672363281,295.2807922363281,294.9844665527344,283.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.646852964171558e-07,0.0010144888656213,-0.019086530432105,0.0,0.0,0.0,-0.0086038531735539,60.0,7.648358345031738,-0.0,-7.027625770206214e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,9.527086513116956e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,0.0001003251745714,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.410020043607801e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,0.0001003248326014,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0004758942523039,284.8793640136719,294.1499938964844,294.7694091796875,286.8276672363281,295.2807922363281,294.9844665527344,283.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.646852964171558e-07,0.0010144888656213,-0.019086530432105,0.0,0.0,0.0,-0.0086038531735539,60.0,7.648358345031738,-0.0,-7.027625770206214e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.53065391513519e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0001003627330646,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,7.412793638650328e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001003623983706,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0004760724841617,284.87481689453125,294.1499938964844,294.7171936035156,286.78814697265625,295.2711181640625,294.9173278808594,283.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691072028137569e-07,0.0010148625588044,-0.0192023497074842,0.0,0.0,0.0,-0.0086257746443152,60.0,7.586437225341797,-0.0,-7.032862470168767e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.53065391513519e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0001003627330646,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,7.412793638650328e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001003623983706,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0004760724841617,284.87481689453125,294.1499938964844,294.7171936035156,286.78814697265625,295.2711181640625,294.9173278808594,283.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691072028137569e-07,0.0010148625588044,-0.0192023497074842,0.0,0.0,0.0,-0.0086257746443152,60.0,7.586437225341797,-0.0,-7.032862470168767e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,9.532242256682366e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,0.0001003794677671,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,7.414029096253216e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,0.0001003791257971,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0004761518503073,284.8724975585937,294.1499938964844,294.69110107421875,286.7682189941406,295.2659912109375,294.8852844238281,283.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.710754630352312e-07,0.0010150290327146,-0.0192539039999246,0.0,0.0,0.0,-0.008635533042252,60.0,7.555962562561035,-0.0,-7.035193760884796e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.533648699289188e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0001003942670649,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,7.415122672682628e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.0001003939323709,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,0.000476222106954,284.8701477050781,294.1499938964844,294.6649780273437,286.7481994628906,295.2606506347656,294.8540344238281,283.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.72816065364168e-07,0.0010151761816814,-0.0192994959652423,0.0,0.0,0.0,-0.0086441626772284,60.0,7.525752067565918,-0.0,-7.037256466446706e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,9.53578855842352e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001004168007057,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,7.41678595659323e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0001004164732876,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.000476329063531,284.8653869628906,294.1499938964844,294.6127319335937,286.7079467773437,295.2494506835937,294.7935485839844,283.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.754605348964105e-07,0.0010153996990993,-0.0193687584251165,0.0,0.0,0.0,-0.0086572729051113,60.0,7.465963363647461,-0.0,-7.040389959911408e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,9.53578855842352e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001004168007057,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,7.41678595659323e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0001004164732876,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.000476329063531,284.8653869628906,294.1499938964844,294.6127319335937,286.7079467773437,295.2494506835937,294.7935485839844,283.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.754605348964105e-07,0.0010153996990993,-0.0193687584251165,0.0,0.0,0.0,-0.0086572729051113,60.0,7.465963363647461,-0.0,-7.040389959911408e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.536892321193592e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.00010042842041,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,7.417643791995943e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0001004280929919,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0004763842443935,284.86053466796875,294.1499938964844,294.5604248046875,286.66748046875,295.2375183105469,294.7352294921875,283.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.768140903863241e-07,0.0010155141353607,-0.0194042101502418,0.0,0.0,0.0,-0.0086639830842614,60.0,7.406824588775635,-0.0,-7.041994365408756e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.536892321193592e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.00010042842041,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,7.417643791995943e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0001004280929919,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0004763842443935,284.86053466796875,294.1499938964844,294.5604248046875,286.66748046875,295.2375183105469,294.7352294921875,283.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.768140903863241e-07,0.0010155141353607,-0.0194042101502418,0.0,0.0,0.0,-0.0086639830842614,60.0,7.406824588775635,-0.0,-7.041994365408756e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.536890866002068e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0001004284058581,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,7.41764233680442e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.00010042807844,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004763842152897,284.8555908203125,294.1499938964844,294.50799560546875,286.626953125,295.224853515625,294.67852783203125,284.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.767906708977534e-07,0.0010155121563002,-0.0194035973399877,0.0,0.0,0.0,-0.0086638676002621,60.0,7.348164558410644,-0.0,-7.04196665424206e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.536890866002068e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0001004284058581,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,7.41764233680442e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.00010042807844,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004763842152897,284.8555908203125,294.1499938964844,294.50799560546875,286.626953125,295.224853515625,294.67852783203125,284.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.767906708977534e-07,0.0010155121563002,-0.0194035973399877,0.0,0.0,0.0,-0.0086638676002621,60.0,7.348164558410644,-0.0,-7.04196665424206e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.535856224829332e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.0001004175064736,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,7.41683688829653e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0001004171863314,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0004763325850944,284.8505859375,294.1499938964844,294.4554748535156,286.58648681640625,295.21148681640625,294.623046875,284.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161770042032,7.754803164061741e-07,0.0010154014453291,-0.019369276240468,0.0,0.0,0.0,-0.0086573716253042,60.0,7.289896488189697,-0.0,-7.040413407821688e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.535856224829332e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.0001004175064736,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,7.41683688829653e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0001004171863314,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0004763325850944,284.8505859375,294.1499938964844,294.4554748535156,286.58648681640625,295.21148681640625,294.623046875,284.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161770042032,7.754803164061741e-07,0.0010154014453291,-0.019369276240468,0.0,0.0,0.0,-0.0086573716253042,60.0,7.289896488189697,-0.0,-7.040413407821688e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.535013668937609e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0001004086225293,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,7.41618059691973e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001004083096631,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,0.0004762905009556,284.8480834960937,294.1499938964844,294.4291687011719,286.5662841796875,295.2045288085937,294.5956726074219,284.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.74419390836556e-07,0.0010153118055313,-0.0193414893001317,0.0,0.0,0.0,-0.0086521115154027,60.0,7.260924339294434,-0.0,-7.039155747179393e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,9.534005221212284e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,0.0001003979996312,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,7.415396248688921e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.000100397686765,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0004762401222251,284.8455505371094,294.1499938964844,294.4028015136719,286.546142578125,295.1973571777344,294.5685119628906,284.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.731522373433108e-07,0.0010152047034353,-0.0193083006888628,0.0,0.0,0.0,-0.008645829744637,60.0,7.232081890106201,-0.0,-7.037654370378732e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.531645628158004e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0001003731522359,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,7.413559796987101e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0001003728393698,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0004761223099194,284.8404541015625,294.1499938964844,294.3499450683594,286.506103515625,295.1825866699219,294.5146484375,284.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.701915478719457e-07,0.0010149544104933,-0.0192307513207197,0.0,0.0,0.0,-0.008631152100861,60.0,7.1748127937316895,-0.0,-7.034146420892284e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.531645628158004e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0001003731522359,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,7.413559796987101e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0001003728393698,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0004761223099194,284.8404541015625,294.1499938964844,294.3499450683594,286.506103515625,295.1825866699219,294.5146484375,284.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.701915478719457e-07,0.0010149544104933,-0.0192307513207197,0.0,0.0,0.0,-0.008631152100861,60.0,7.1748127937316895,-0.0,-7.034146420892284e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,9.528920782031491e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,0.0001003444485832,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,7.411439582938328e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001003441429929,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0004759862204082,284.8352966308594,294.1499938964844,294.2969055175781,286.4664306640625,295.1671142578125,294.46124267578125,284.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.66776111049694e-07,0.0010146658169105,-0.0191412940621376,0.0,0.0,0.0,-0.0086142197251319,60.0,7.118185043334961,-0.0,-7.030101301097602e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,9.528920782031491e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,0.0001003444485832,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,7.411439582938328e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001003441429929,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0004759862204082,284.8352966308594,294.1499938964844,294.2969055175781,286.4664306640625,295.1671142578125,294.46124267578125,284.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.66776111049694e-07,0.0010146658169105,-0.0191412940621376,0.0,0.0,0.0,-0.0086142197251319,60.0,7.118185043334961,-0.0,-7.030101301097602e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.525896894047035e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0001003126089926,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,7.409087265841663e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0001003123034024,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0004758352588396,284.8301696777344,294.1499938964844,294.24365234375,286.42724609375,295.1510009765625,294.4081115722656,284.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.629889751115115e-07,0.0010143456747755,-0.0190420988947153,0.0,0.0,0.0,-0.0085954442620277,60.0,7.062193393707275,-0.0,-7.02561706589222e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.525896894047035e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0001003126089926,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,7.409087265841663e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0001003123034024,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0004758352588396,284.8301696777344,294.1499938964844,294.24365234375,286.42724609375,295.1510009765625,294.4081115722656,284.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.629889751115115e-07,0.0010143456747755,-0.0190420988947153,0.0,0.0,0.0,-0.0085954442620277,60.0,7.062193393707275,-0.0,-7.02561706589222e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,9.52264599618502e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0001002783683361,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,7.406558142974973e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,0.0001002780700218,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,0.0004756728885695,284.8249816894531,294.1499938964844,294.19012451171875,286.3887023925781,295.1341857910156,294.3551940917969,284.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.589185884171457e-07,0.0010140015510842,-0.0189354848116636,0.0,0.0,0.0,-0.0085752643644809,60.0,7.006826400756836,-0.0,-7.020798875601032e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,9.52264599618502e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0001002783683361,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,7.406558142974973e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,0.0001002780700218,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,0.0004756728885695,284.8249816894531,294.1499938964844,294.19012451171875,286.3887023925781,295.1341857910156,294.3551940917969,284.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.589185884171457e-07,0.0010140015510842,-0.0189354848116636,0.0,0.0,0.0,-0.0085752643644809,60.0,7.006826400756836,-0.0,-7.020798875601032e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,9.520955791231243e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0001002605713438,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.40524337743409e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,0.0001002602730295,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,0.0004755884874612,284.8223876953125,294.1499938964844,294.16326904296875,286.3696594238281,295.12554931640625,294.3287658691406,284.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568028763671464e-07,0.0010138227371498,-0.0188800692558288,0.0,0.0,0.0,-0.0085647758096456,60.0,6.97937536239624,-0.0,-7.018294923000212e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.519232116872443e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001002424105536,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,7.403902418445796e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,0.0001002421195153,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,0.0004755023983307,284.81982421875,294.1499938964844,294.1363525390625,286.350830078125,295.1167297363281,294.3023376464844,284.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143950348719,7.546450433437712e-07,0.0010136403143405,-0.0188235491514205,0.0,0.0,0.0,-0.008554077707231,60.0,6.952073097229004,-0.0,-7.015741942950626e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.515701822238044e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.0001002052304102,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,7.401155744446442e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.0001002049393719,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004753260873258,284.81463623046875,294.1499938964844,294.082275390625,286.3138122558594,295.0986022949219,294.2494812011719,284.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140171507373,7.502270591430715e-07,0.0010132668539881,-0.0187078285962343,0.0,0.0,0.0,-0.0085321748629212,60.0,6.897883415222168,-0.0,-7.010515901129112e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.515701822238044e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.0001002052304102,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,7.401155744446442e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.0001002049393719,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004753260873258,284.81463623046875,294.1499938964844,294.082275390625,286.3138122558594,295.0986022949219,294.2494812011719,284.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140171507373,7.502270591430715e-07,0.0010132668539881,-0.0187078285962343,0.0,0.0,0.0,-0.0085321748629212,60.0,6.897883415222168,-0.0,-7.010515901129112e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.51207839534618e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,0.0001001670752884,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,7.398337038466707e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0001001667842501,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.000475145119708,284.8094787597656,294.1499938964844,294.0278625488281,286.2777099609375,295.079833984375,294.1965637207031,284.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.456933985849901e-07,0.001012883731164,-0.0185890775173902,0.0,0.0,0.0,-0.0085096983239054,60.0,6.844221115112305,-0.0,-7.005155566730539e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.51207839534618e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,0.0001001670752884,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,7.398337038466707e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0001001667842501,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.000475145119708,284.8094787597656,294.1499938964844,294.0278625488281,286.2777099609375,295.079833984375,294.1965637207031,284.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.456933985849901e-07,0.001012883731164,-0.0185890775173902,0.0,0.0,0.0,-0.0085096983239054,60.0,6.844221115112305,-0.0,-7.005155566730539e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,9.508357470622286e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,0.0001001278869807,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,7.395441934932023e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,0.0001001276032184,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,0.0004749592917505,284.8043212890625,294.1499938964844,293.9730834960937,286.2426452636719,295.0604553222656,294.1434631347656,284.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.410386615447351e-07,0.0010124902473762,-0.018467154353857,0.0,0.0,0.0,-0.0084866220131516,60.0,6.791003704071045,-0.0,-6.999653834327546e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,9.508357470622286e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,0.0001001278869807,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,7.395441934932023e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,0.0001001276032184,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,0.0004749592917505,284.8043212890625,294.1499938964844,293.9730834960937,286.2426452636719,295.0604553222656,294.1434631347656,284.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.410386615447351e-07,0.0010124902473762,-0.018467154353857,0.0,0.0,0.0,-0.0084866220131516,60.0,6.791003704071045,-0.0,-6.999653834327546e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,9.504509944235906e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0001000873671728,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,7.392448605969548e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,0.0001000870834104,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004747671482618,284.7991638183594,294.1499938964844,293.9179382324219,286.208740234375,295.0404357910156,294.0902099609375,284.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012819702737,7.362262408605602e-07,0.0010120834922417,-0.0183411017060279,0.0,0.0,0.0,-0.0084627643227577,60.0,6.7381672859191895,-0.0,-6.993968071355995e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,9.504509944235906e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0001000873671728,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,7.392448605969548e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,0.0001000870834104,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.0004747671482618,284.7991638183594,294.1499938964844,293.9179382324219,286.208740234375,295.0404357910156,294.0902099609375,284.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012819702737,7.362262408605602e-07,0.0010120834922417,-0.0183411017060279,0.0,0.0,0.0,-0.0084627643227577,60.0,6.7381672859191895,-0.0,-6.993968071355995e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
