time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.502523607807234e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0001000664487946,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,7.390903920168057e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0001000661723082,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0004746679333038,284.7966003417969,294.1499938964844,293.8902282714844,286.1922302246094,295.0301818847656,294.0635070800781,284.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126072447746,7.337422402997618e-07,0.0010118734790012,-0.018276035785675,0.0,0.0,0.0,-0.0084504494443535,60.0,6.7118682861328125,-0.0,-6.99103424040004e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,9.500486339675264e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0001000449919956,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,7.389318489003927e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.0001000447155092,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,0.0004745661863125,284.7940673828125,294.1499938964844,293.8623962402344,286.1760559082031,295.019775390625,294.0367431640625,284.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.311946887966769e-07,0.0010116581106558,-0.0182093065232038,0.0,0.0,0.0,-0.0084378197789192,60.0,6.68563175201416,-0.0,-6.988025802456832e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.49622772168368e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,0.0001000001429929,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,7.386005745502189e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,9.999986650655046e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0004743534955196,284.7889709472656,294.1499938964844,293.8064270019531,286.1447448730469,294.9985046386719,293.9830322265625,284.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119340149685,7.258706204993359e-07,0.0010112080490216,-0.0180698484182357,0.0,0.0,0.0,-0.0084114242345094,60.0,6.633289337158203,-0.0,-6.981741051959034e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.49622772168368e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,0.0001000001429929,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,7.386005745502189e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,9.999986650655046e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0004743534955196,284.7889709472656,294.1499938964844,293.8064270019531,286.1447448730469,294.9985046386719,293.9830322265625,284.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119340149685,7.258706204993359e-07,0.0010112080490216,-0.0180698484182357,0.0,0.0,0.0,-0.0084114242345094,60.0,6.633289337158203,-0.0,-6.981741051959034e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.491680975770578e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.995225991588086e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,7.382468902505934e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.995199070544912e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004741264274343,284.783935546875,294.1499938964844,293.75,286.1148376464844,294.9765930175781,293.9290466308594,284.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.201883249763341e-07,0.0010107278358191,-0.0179210063070058,0.0,0.0,0.0,-0.0083832535892724,60.0,6.581046581268311,-0.0,-6.975036370704403e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.491680975770578e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.995225991588086e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,7.382468902505934e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.995199070544912e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004741264274343,284.783935546875,294.1499938964844,293.75,286.1148376464844,294.9765930175781,293.9290466308594,284.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.201883249763341e-07,0.0010107278358191,-0.0179210063070058,0.0,0.0,0.0,-0.0083832535892724,60.0,6.581046581268311,-0.0,-6.975036370704403e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.487315401202068e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.990628313971683e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,7.379072485491633e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.990601392928512e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0004739083815366,284.7789306640625,294.1499938964844,293.6933288574219,286.0859680175781,294.9541015625,293.8747863769531,284.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.147310157051834e-07,0.0010102664818987,-0.017778055742383,0.0,0.0,0.0,-0.0083561986684799,60.0,6.529026031494141,-0.0,-6.968600274603888e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.487315401202068e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,9.990628313971683e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,7.379072485491633e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.990601392928512e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0004739083815366,284.7789306640625,294.1499938964844,293.6933288574219,286.0859680175781,294.9541015625,293.8747863769531,284.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.147310157051834e-07,0.0010102664818987,-0.017778055742383,0.0,0.0,0.0,-0.0083561986684799,60.0,6.529026031494141,-0.0,-6.968600274603888e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.48362285271287e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.986740042222664e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,7.376199937425554e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,9.986713848775251e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.0004737239796668,284.7739562988281,294.1499938964844,293.6366577148437,286.0575256347656,294.9309997558594,293.8202819824219,284.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105862747877,7.101136247911199e-07,0.0010098761413246,-0.0176571048796176,0.0,0.0,0.0,-0.0083333067595958,60.0,6.477758884429932,-0.0,-6.96315680670523e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.48362285271287e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.986740042222664e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,7.376199937425554e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,9.986713848775251e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.0004737239796668,284.7739562988281,294.1499938964844,293.6366577148437,286.0575256347656,294.9309997558594,293.8202819824219,284.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105862747877,7.101136247911199e-07,0.0010098761413246,-0.0176571048796176,0.0,0.0,0.0,-0.0083333067595958,60.0,6.477758884429932,-0.0,-6.96315680670523e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,9.48200686252676e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,9.985038195736706e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,7.374943379545584e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,9.985012002289297e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0004736432747449,284.771484375,294.1499938964844,293.6083374023437,286.0434875488281,294.9192199707031,293.7929077148437,284.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104132816195,7.080917612256599e-07,0.0010097052436321,-0.0176041442900896,0.0,0.0,0.0,-0.0083232829347252,60.0,6.452471256256104,-0.0,-6.960774356912226e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.480535663897172e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.983488416764884e-05,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,7.373798143817112e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.983462223317474e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.000473569787573,284.76904296875,294.1499938964844,293.5799865722656,286.029541015625,294.90728759765625,293.7655029296875,284.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102557716891,7.062496365506377e-07,0.0010095494799315,-0.0175558906048536,0.0,0.0,0.0,-0.0083141503855586,60.0,6.427394866943359,-0.0,-6.958603648854479e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.47801090660505e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.9808290542569e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,7.371833635261282e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.980803588405252e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.0004734437097795,284.76416015625,294.1499938964844,293.5233459472656,286.0019836425781,294.8830261230469,293.7105407714844,284.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.030870392554789e-07,0.0010092821903526,-0.0174730475991964,0.0,0.0,0.0,-0.0082984715700149,60.0,6.377829074859619,-0.0,-6.954877562748153e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.47801090660505e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.9808290542569e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,7.371833635261282e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.980803588405252e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.0004734437097795,284.76416015625,294.1499938964844,293.5233459472656,286.0019836425781,294.8830261230469,293.7105407714844,284.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.030870392554789e-07,0.0010092821903526,-0.0174730475991964,0.0,0.0,0.0,-0.0082984715700149,60.0,6.377829074859619,-0.0,-6.954877562748153e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.476028208155184e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.978741582017392e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.370291132247075e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.978716116165742e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,0.0004733446985483,284.75933837890625,294.1499938964844,293.4666748046875,285.97479248046875,294.858154296875,293.65533447265625,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006005944276694e-07,0.0010090719442814,-0.0174079146236181,0.0,0.0,0.0,-0.0082861445844173,60.0,6.329051971435547,-0.0,-6.951949416134084e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.476028208155184e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.978741582017392e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.370291132247075e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.978716116165742e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,0.0004733446985483,284.75933837890625,294.1499938964844,293.4666748046875,285.97479248046875,294.858154296875,293.65533447265625,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006005944276694e-07,0.0010090719442814,-0.0174079146236181,0.0,0.0,0.0,-0.0082861445844173,60.0,6.329051971435547,-0.0,-6.951949416134084e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.474567923462018e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.977203444577754e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,7.369155355263501e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.977178706321864e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.000473271793453,284.75457763671875,294.1499938964844,293.4100036621094,285.9479675292969,294.8327331542969,293.59991455078125,284.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.987647793721408e-07,0.0010089167626574,-0.0173598248511552,0.0,0.0,0.0,-0.0082770427688956,60.0,6.280996322631836,-0.0,-6.949787234589166e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.474567923462018e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.977203444577754e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,7.369155355263501e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.977178706321864e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.000473271793453,284.75457763671875,294.1499938964844,293.4100036621094,285.9479675292969,294.8327331542969,293.59991455078125,284.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.987647793721408e-07,0.0010089167626574,-0.0173598248511552,0.0,0.0,0.0,-0.0082770427688956,60.0,6.280996322631836,-0.0,-6.949787234589166e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.473606041865425e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.976189903682098e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,7.368406659225002e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.976165893021972e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004732238012365,284.7498474121094,294.1499938964844,293.35333251953125,285.9214782714844,294.8067626953125,293.5443115234375,284.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095116449519,6.975500923545042e-07,0.0010088140843436,-0.0173280071467161,0.0,0.0,0.0,-0.0082710208371281,60.0,6.233628749847412,-0.0,-6.948356912062081e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.473606041865425e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.976189903682098e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,7.368406659225002e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.976165893021972e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004732238012365,284.7498474121094,294.1499938964844,293.35333251953125,285.9214782714844,294.8067626953125,293.5443115234375,284.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095116449519,6.975500923545042e-07,0.0010088140843436,-0.0173280071467161,0.0,0.0,0.0,-0.0082710208371281,60.0,6.233628749847412,-0.0,-6.948356912062081e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.47330627241172e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,9.97587339952588e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,7.368172373389825e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.975849388865754e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.00047320878366,284.7475280761719,294.1499938964844,293.32501220703125,285.9083557128906,294.7935485839844,293.51641845703125,284.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094789322465,6.971676498324086e-07,0.0010087817208841,-0.0173179898411035,0.0,0.0,0.0,-0.0082691246643662,60.0,6.210198402404785,-0.0,-6.947907138510345e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.47311127674766e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,9.97566821752116e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,7.36802103347145e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,9.975644206861034e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,0.0004731990920845,284.7452087402344,294.1499938964844,293.2966613769531,285.89532470703125,294.7802124023437,293.4884948730469,284.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094575118273,6.969171408854891e-07,0.0010087605332955,-0.0173114277422428,0.0,0.0,0.0,-0.0082678832113742,60.0,6.186917781829834,-0.0,-6.947611552732269e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,9.473023237660529e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.9755750852637e-05,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.367951184278354e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.975551074603572e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,0.0004731946974061,284.7406005859375,294.1499938964844,293.239990234375,285.8694152832031,294.7531433105469,293.4324951171875,284.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.967911758692935e-07,0.0010087499395012,-0.0173081289976835,0.0,0.0,0.0,-0.0082672582939267,60.0,6.140759944915772,-0.0,-6.947463759843231e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,9.473023237660529e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.9755750852637e-05,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.367951184278354e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.975551074603572e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,0.0004731946974061,284.7406005859375,294.1499938964844,293.239990234375,285.8694152832031,294.7531433105469,293.4324951171875,284.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.967911758692935e-07,0.0010087499395012,-0.0173081289976835,0.0,0.0,0.0,-0.0082672582939267,60.0,6.140759944915772,-0.0,-6.947463759843231e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.473287354921922e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.97585302684456e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,7.368156366283074e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.975829743780196e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.000473207939649,284.736083984375,294.1499938964844,293.1833190917969,285.8437805175781,294.7255249023437,293.3763122558594,284.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971048946979863e-07,0.0010087763657793,-0.0173163451254367,0.0,0.0,0.0,-0.0082688136026263,60.0,6.095126628875732,-0.0,-6.947833242065826e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.473287354921922e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.97585302684456e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,7.368156366283074e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.975829743780196e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.000473207939649,284.736083984375,294.1499938964844,293.1833190917969,285.8437805175781,294.7255249023437,293.3763122558594,284.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971048946979863e-07,0.0010087763657793,-0.0173163451254367,0.0,0.0,0.0,-0.0082688136026263,60.0,6.095126628875732,-0.0,-6.947833242065826e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.473820682615042e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,9.976414730772376e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,7.368571095867082e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.97639144770801e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0004732346278615,284.7315979003906,294.1499938964844,293.1266784667969,285.8183898925781,294.6973571777344,293.3199768066406,284.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095289908349,6.977542739150522e-07,0.0010088313138112,-0.0173333548009395,0.0,0.0,0.0,-0.0082720331847667,60.0,6.049942970275879,-0.0,-6.948597786049504e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.473820682615042e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,9.976414730772376e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,7.368571095867082e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.97639144770801e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0004732346278615,284.7315979003906,294.1499938964844,293.1266784667969,285.8183898925781,294.6973571777344,293.3199768066406,284.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095289908349,6.977542739150522e-07,0.0010088313138112,-0.0173333548009395,0.0,0.0,0.0,-0.0082720331847667,60.0,6.049942970275879,-0.0,-6.948597786049504e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.474494436290116e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.977123409043998e-05,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,7.369094237219542e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.977100125979632e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,0.0004732683009933,284.7272033691406,294.1499938964844,293.07000732421875,285.7931823730469,294.6686706542969,293.26348876953125,284.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.985777076806698e-07,0.0010089009301736,-0.0173549260944128,0.0,0.0,0.0,-0.0082761151716113,60.0,6.005122184753418,-0.0,-6.949566966341082e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.474494436290116e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.977123409043998e-05,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,7.369094237219542e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.977100125979632e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,0.0004732683009933,284.7272033691406,294.1499938964844,293.07000732421875,285.7931823730469,294.6686706542969,293.26348876953125,284.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.985777076806698e-07,0.0010089009301736,-0.0173549260944128,0.0,0.0,0.0,-0.0082761151716113,60.0,6.005122184753418,-0.0,-6.949566966341082e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,9.47477456065826e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.977418812923132e-05,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,7.369311788352206e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.977395529858768e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.0004732823290396,284.7250061035156,294.1499938964844,293.0416564941406,285.7806701660156,294.6541442871094,293.2351989746094,284.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096287587657,6.989196208451176e-07,0.0010089298011735,-0.0173638816922903,0.0,0.0,0.0,-0.0082778101786971,60.0,5.982798099517822,-0.0,-6.949969844072258e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,9.474926628172398e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,9.977578883990644e-05,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,7.369430386461318e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,9.97755560092628e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,0.0004732899251393,284.7228698730469,294.1499938964844,293.0133361816406,285.7681579589844,294.63946533203125,293.2069091796875,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096442420035,6.991015197854722e-07,0.0010089451679959,-0.017368646338582,0.0,0.0,0.0,-0.0082787126302719,60.0,5.960483551025391,-0.0,-6.95018371743572e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.474590478930622e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,9.977223817259072e-05,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,7.369167724391446e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,9.977201261790468e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,0.0004732731322292,284.7185974121094,294.1499938964844,292.9566650390625,285.7433166503906,294.6097717285156,293.1502990722656,284.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096072219312,6.986671792219568e-07,0.0010089084971696,-0.0173572693020105,0.0,0.0,0.0,-0.0082765594124794,60.0,5.915722370147705,-0.0,-6.949672126665973e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.474590478930622e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,9.977223817259072e-05,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,7.369167724391446e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,9.977201261790468e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,0.0004732731322292,284.7185974121094,294.1499938964844,292.9566650390625,285.7433166503906,294.6097717285156,293.1502990722656,284.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096072219312,6.986671792219568e-07,0.0010089084971696,-0.0173572693020105,0.0,0.0,0.0,-0.0082765594124794,60.0,5.915722370147705,-0.0,-6.949672126665973e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.473216050537304e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.975776629289612e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,7.36809815862216e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.975754073821008e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.000473204505397,284.7143859863281,294.1499938964844,292.8999938964844,285.7185974121094,294.5796203613281,293.09381103515625,284.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094596073031,6.969401624701277e-07,0.0010087626287713,-0.0173120312392711,0.0,0.0,0.0,-0.0082679977640509,60.0,5.870617389678955,-0.0,-6.947639263898965e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.473216050537304e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.975776629289612e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,7.36809815862216e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.975754073821008e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.000473204505397,284.7143859863281,294.1499938964844,292.8999938964844,285.7185974121094,294.5796203613281,293.09381103515625,284.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094596073031,6.969401624701277e-07,0.0010087626287713,-0.0173120312392711,0.0,0.0,0.0,-0.0082679977640509,60.0,5.870617389678955,-0.0,-6.947639263898965e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.470544318901376e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,9.972963016480207e-05,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,7.36602014512755e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,9.972941188607364e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,0.0004730710934381,284.7102355957031,294.1499938964844,292.84332275390625,285.6940002441406,294.5489807128906,293.0374755859375,284.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091736912727,6.93597428380599e-07,0.0010084800887852,-0.0172244664281606,0.0,0.0,0.0,-0.0082514258101582,60.0,5.824981689453125,-0.0,-6.943704278228324e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.470544318901376e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,9.972963016480207e-05,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,7.36602014512755e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,9.972941188607364e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,0.0004730710934381,284.7102355957031,294.1499938964844,292.84332275390625,285.6940002441406,294.5489807128906,293.0374755859375,284.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091736912727,6.93597428380599e-07,0.0010084800887852,-0.0172244664281606,0.0,0.0,0.0,-0.0082514258101582,60.0,5.824981689453125,-0.0,-6.943704278228324e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.466522897128016e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.968727681552993e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,7.362891483353451e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.968705853680147e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0004728702479042,284.7061767578125,294.1499938964844,292.7866516113281,285.66949462890625,294.5179138183594,292.9813842773437,284.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.885729249006545e-07,0.0010080554056912,-0.0170928481966257,0.0,0.0,0.0,-0.008226515725255,60.0,5.778748512268066,-0.0,-6.937791852124064e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
