time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.466522897128016e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.968727681552993e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,7.362891483353451e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.968705853680147e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0004728702479042,284.7061767578125,294.1499938964844,292.7866516113281,285.66949462890625,294.5179138183594,292.9813842773437,284.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.885729249006545e-07,0.0010080554056912,-0.0170928481966257,0.0,0.0,0.0,-0.008226515725255,60.0,5.778748512268066,-0.0,-6.937791852124064e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,9.464121103519574e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,9.9661985586863e-05,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,7.361023017438129e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.96617673081346e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.000472750281915,284.70416259765625,294.1499938964844,292.7583312988281,285.6572570800781,294.502197265625,292.9534912109375,284.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.855734113742074e-07,0.0010078018531203,-0.0170142743736505,0.0,0.0,0.0,-0.0082116452977061,60.0,5.755398750305176,-0.0,-6.93426329689828e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,9.461373701924458e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.96330491034314e-05,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,7.358886068686843e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,9.96328381006606e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,0.0004726130573544,284.7021789550781,294.1499938964844,292.7300109863281,285.6450500488281,294.4863586425781,292.9256591796875,284.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081940563395,6.821432521064708e-07,0.0010075118625536,-0.0169244203716516,0.0,0.0,0.0,-0.0081946402788162,60.0,5.731915473937988,-0.0,-6.930228835244634e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.455150575377048e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,9.956752182915808e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,7.354045374086127e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,9.956731082638726e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.000472302257549,284.6982727050781,294.1499938964844,292.67333984375,285.6206359863281,294.4543762207031,292.8702697753906,284.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075297905132,6.743766789440997e-07,0.0010068553965538,-0.0167209710925817,0.0,0.0,0.0,-0.0081561366096138,60.0,5.6846137046813965,-0.0,-6.921099782175588e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,9.455150575377048e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,9.956752182915808e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,7.354045374086127e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,9.956731082638726e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.000472302257549,284.6982727050781,294.1499938964844,292.67333984375,285.6206359863281,294.4543762207031,292.8702697753906,284.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075297905132,6.743766789440997e-07,0.0010068553965538,-0.0167209710925817,0.0,0.0,0.0,-0.0081561366096138,60.0,5.6846137046813965,-0.0,-6.921099782175588e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.44825733313337e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,9.949492232408376e-05,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.348682993324474e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,0.000471957901027,284.6944274902344,294.1499938964844,292.6166687011719,285.59625244140625,294.4219665527344,292.81524658203125,284.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.657741664639616e-07,0.0010061282664537,-0.016495618969202,0.0,0.0,0.0,-0.0081134885549545,60.0,5.637006759643555,-0.0,-6.910995153930345e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.44825733313337e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,9.949492232408376e-05,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.348682993324474e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,0.000471957901027,284.6944274902344,294.1499938964844,292.6166687011719,285.59625244140625,294.4219665527344,292.81524658203125,284.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.657741664639616e-07,0.0010061282664537,-0.016495618969202,0.0,0.0,0.0,-0.0081134885549545,60.0,5.637006759643555,-0.0,-6.910995153930345e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,9.440944995731115e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,9.941791358869524e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,7.342995377257466e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,9.941770986188204e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0004715926770586,284.690673828125,294.1499938964844,292.5599975585937,285.5718688964844,294.3891296386719,292.7605285644531,284.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006013713777,6.566505135197076e-07,0.0010053570149466,-0.0162566136568784,0.0,0.0,0.0,-0.0080682560801506,60.0,5.5892534255981445,-0.0,-6.90028585381697e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,9.440944995731115e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,9.941791358869524e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,7.342995377257466e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,9.941770986188204e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0004715926770586,284.690673828125,294.1499938964844,292.5599975585937,285.5718688964844,294.3891296386719,292.7605285644531,284.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006013713777,6.566505135197076e-07,0.0010053570149466,-0.0162566136568784,0.0,0.0,0.0,-0.0080682560801506,60.0,5.5892534255981445,-0.0,-6.90028585381697e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,9.433556988369672e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.934011904988438e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,7.337248825933784e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.933991532307118e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,0.0004712236986961,284.6869812011719,294.1499938964844,292.5033264160156,285.5474548339844,294.3558959960937,292.70611572265625,284.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.474334668382653e-07,0.0010045778471976,-0.0160151608288288,0.0,0.0,0.0,-0.0080225616693496,60.0,5.541527271270752,-0.0,-6.889475656635113e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,9.433556988369672e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.934011904988438e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,7.337248825933784e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.933991532307118e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,0.0004712236986961,284.6869812011719,294.1499938964844,292.5033264160156,285.5474548339844,294.3558959960937,292.70611572265625,284.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.474334668382653e-07,0.0010045778471976,-0.0160151608288288,0.0,0.0,0.0,-0.0080225616693496,60.0,5.541527271270752,-0.0,-6.889475656635113e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.429950296180324e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.930213127518071e-05,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,7.334443216677755e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,9.930192754836752e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,0.0004710435168817,284.6851806640625,294.1499938964844,292.4750061035156,285.53521728515625,294.339111328125,292.6789855957031,284.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048404801636,6.42932832306542e-07,0.0010041975183412,-0.0158972572535276,0.0,0.0,0.0,-0.008000249043107,60.0,5.517744541168213,-0.0,-6.884199876822096e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,9.426469478057696e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,9.926547500072048e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,7.331735832849517e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,9.926527854986487e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,0.0004708696505986,284.6833801269531,294.1499938964844,292.4466552734375,285.5229797363281,294.3222351074219,292.6518859863281,284.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044689988717,6.385895972016442e-07,0.0010038304608315,-0.0157834775745868,0.0,0.0,0.0,-0.0079787168651819,60.0,5.494050979614258,-0.0,-6.879110969748582e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,9.419988055014984e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,9.919722651829944e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,7.32669432181865e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.919703006744383e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,0.0004705459286924,284.6798400878906,294.1499938964844,292.3900146484375,285.4984436035156,294.2882385253906,292.5977783203125,284.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037771426141,6.305023134700605e-07,0.0010031466372311,-0.0155716156587004,0.0,0.0,0.0,-0.0079386224970221,60.0,5.44696569442749,-0.0,-6.869640145623634e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,9.419988055014984e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,9.919722651829944e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,7.32669432181865e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.919703006744383e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,0.0004705459286924,284.6798400878906,294.1499938964844,292.3900146484375,285.4984436035156,294.2882385253906,292.5977783203125,284.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037771426141,6.305023134700605e-07,0.0010031466372311,-0.0155716156587004,0.0,0.0,0.0,-0.0079386224970221,60.0,5.44696569442749,-0.0,-6.869640145623634e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.41448743105866e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,9.91392953437753e-05,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,7.322415331145748e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.913910616887732e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.0004702711885329,284.6763916015625,294.1499938964844,292.3333435058594,285.47381591796875,294.2538452148437,292.5436706542969,284.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031899437308,6.236364811229578e-07,0.0010025663068518,-0.0153917493298649,0.0,0.0,0.0,-0.0079045835882425,60.0,5.4004974365234375,-0.0,-6.861604617824923e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.41448743105866e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,9.91392953437753e-05,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,7.322415331145748e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,9.913910616887732e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.0004702711885329,284.6763916015625,294.1499938964844,292.3333435058594,285.47381591796875,294.2538452148437,292.5436706542969,284.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031899437308,6.236364811229578e-07,0.0010025663068518,-0.0153917493298649,0.0,0.0,0.0,-0.0079045835882425,60.0,5.4004974365234375,-0.0,-6.861604617824923e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.410308121005072e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.909527580020948e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,7.319164433283731e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.909508662531152e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,0.000470062426757,284.6730041503906,294.1499938964844,292.27667236328125,285.4490966796875,294.21905517578125,292.4894714355469,284.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027433745563,6.184163794387132e-07,0.0010021249763667,-0.0152549957856535,0.0,0.0,0.0,-0.0078787049278616,60.0,5.354839324951172,-0.0,-6.855498213553801e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,9.410308121005072e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,9.909527580020948e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,7.319164433283731e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.909508662531152e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,0.000470062426757,284.6730041503906,294.1499938964844,292.27667236328125,285.4490966796875,294.21905517578125,292.4894714355469,284.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027433745563,6.184163794387132e-07,0.0010021249763667,-0.0152549957856535,0.0,0.0,0.0,-0.0078787049278616,60.0,5.354839324951172,-0.0,-6.855498213553801e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,9.407680772710592e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,9.906761988531798e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,7.317120616789907e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.90674234344624e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,0.0004699312557931,284.669677734375,294.1499938964844,292.2200012207031,285.4242248535156,294.18389892578125,292.43505859375,284.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024623479694,6.151315119495848e-07,0.0010018472094088,-0.0151689397171139,0.0,0.0,0.0,-0.0078624179586768,60.0,5.31007719039917,-0.0,-6.851657019524282e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,9.407680772710592e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,9.906761988531798e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,7.317120616789907e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71612548828125,0.0,0.0,9.90674234344624e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,0.0004699312557931,284.669677734375,294.1499938964844,292.2200012207031,285.4242248535156,294.18389892578125,292.43505859375,284.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024623479694,6.151315119495848e-07,0.0010018472094088,-0.0151689397171139,0.0,0.0,0.0,-0.0078624179586768,60.0,5.31007719039917,-0.0,-6.851657019524282e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,9.407006291439755e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.906051127472892e-05,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,7.316596020245925e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.906032209983096e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,0.0004698975535575,284.6680603027344,294.1499938964844,292.1916809082031,285.4117126464844,294.16619873046875,292.4077453613281,284.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023899376392,6.142848860690719e-07,0.0010017757304012,-0.0151467593386769,0.0,0.0,0.0,-0.0078582214191555,60.0,5.288059234619141,-0.0,-6.850667233493368e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.406908066011964e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,9.90594708127901e-05,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,7.316518895095214e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,9.905928891384974e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,0.000469892664114,284.6664428710937,294.1499938964844,292.163330078125,285.3992004394531,294.1483764648437,292.3803100585937,284.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023789945989,6.141562494121899e-07,0.0010017649037763,-0.0151433898136019,0.0,0.0,0.0,-0.0078575843945145,60.0,5.266360759735107,-0.0,-6.850517308976124e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.40848040045239e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.907603089231998e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,7.317741983570158e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.907584899337962e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,0.0004699712444562,284.66326904296875,294.1499938964844,292.1066589355469,285.3739929199219,294.1124267578125,292.324951171875,284.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025452356785,6.161031933515915e-07,0.0010019291657954,-0.0151943964883685,0.0,0.0,0.0,-0.0078672347590327,60.0,5.223976135253906,-0.0,-6.852793177358762e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.40848040045239e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.907603089231998e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,7.317741983570158e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.907584899337962e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708984375,0.0,0.0,0.0004699712444562,284.66326904296875,294.1499938964844,292.1066589355469,285.3739929199219,294.1124267578125,292.324951171875,284.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025452356785,6.161031933515915e-07,0.0010019291657954,-0.0151943964883685,0.0,0.0,0.0,-0.0078672347590327,60.0,5.223976135253906,-0.0,-6.852793177358762e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,9.412524377694352e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.91186170722358e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,7.320886652451009e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,9.911842789733782e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,0.0004701732541434,284.6601867675781,294.1499938964844,292.04998779296875,285.3486022949219,294.0761108398437,292.2689208984375,284.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029750410467,6.211294589775207e-07,0.0010023539653047,-0.015326072461903,0.0,0.0,0.0,-0.0078921532258391,60.0,5.182898998260498,-0.0,-6.858671497411707e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,9.412524377694352e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.91186170722358e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,7.320886652451009e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70770263671875,0.0,0.0,9.911842789733782e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,0.0004701732541434,284.6601867675781,294.1499938964844,292.04998779296875,285.3486022949219,294.0761108398437,292.2689208984375,284.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029750410467,6.211294589775207e-07,0.0010023539653047,-0.015326072461903,0.0,0.0,0.0,-0.0078921532258391,60.0,5.182898998260498,-0.0,-6.858671497411707e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.42083788686432e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.920615411829203e-05,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,7.327352068386972e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.920597221935168e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.000470588565804,284.6571350097656,294.1499938964844,291.9930114746094,285.3231201171875,294.0393981933594,292.2118225097656,284.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038597974926,6.314747338365123e-07,0.001003228360787,-0.0155970901250839,0.0,0.0,0.0,-0.0079434402287006,60.0,5.143641948699951,-0.0,-6.870778435086322e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,9.42083788686432e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.920615411829203e-05,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,7.327352068386972e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.920597221935168e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.000470588565804,284.6571350097656,294.1499938964844,291.9930114746094,285.3231201171875,294.0393981933594,292.2118225097656,284.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038597974926,6.314747338365123e-07,0.001003228360787,-0.0155970901250839,0.0,0.0,0.0,-0.0079434402287006,60.0,5.143641948699951,-0.0,-6.870778435086322e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.434882667846978e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,9.935405250871554e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,7.338275463553146e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.93538706097752e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.000471290142741,284.6541748046875,294.1499938964844,291.9354248046875,285.29766845703125,294.0022888183594,292.1532897949219,284.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053551523014,6.489607358162175e-07,0.0010047062532976,-0.0160551704466342,0.0,0.0,0.0,-0.0080301295965909,60.0,5.106741428375244,-0.0,-6.89126622432923e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.434882667846978e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,9.935405250871554e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,7.338275463553146e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.93538706097752e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.000471290142741,284.6541748046875,294.1499938964844,291.9354248046875,285.29766845703125,294.0022888183594,292.1532897949219,284.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053551523014,6.489607358162175e-07,0.0010047062532976,-0.0160551704466342,0.0,0.0,0.0,-0.0080301295965909,60.0,5.106741428375244,-0.0,-6.89126622432923e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,9.44418934523128e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,9.94520596577786e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,7.345514313783497e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,9.945187775883824e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,0.0004717550473287,284.6527099609375,294.1499938964844,291.90643310546875,285.28497314453125,293.98358154296875,292.1233825683594,284.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063460795208,6.605496309930459e-07,0.0010056855389848,-0.0163587592542171,0.0,0.0,0.0,-0.0080875810235738,60.0,5.089253902435303,-0.0,-6.904861749035264e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,9.45508509175852e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,9.956678695743904e-05,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,7.353987894020975e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,9.95666123344563e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.0004722992889583,284.6512756347656,294.1499938964844,291.8772888183594,285.27227783203125,293.9647521972656,292.0929870605469,284.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075063910335,6.741177003277699e-07,0.0010068323463201,-0.0167141873389482,0.0,0.0,0.0,-0.008154846727848,60.0,5.072463512420654,-0.0,-6.920795669884684e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,9.4818533398211e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.984866483137012e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,7.374807319138199e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,9.984849020838736e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,0.0004736364353448,284.6484375,294.1499938964844,291.8187255859375,285.2469482421875,293.9267272949219,292.03045654296875,284.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103578679263,7.07455058091e-07,0.0010096504120156,-0.0175874661654233,0.0,0.0,0.0,-0.0083201210945844,60.0,5.041199207305908,-0.0,-6.960024023783262e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,9.4818533398211e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.984866483137012e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,7.374807319138199e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,9.984849020838736e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,0.0004736364353448,284.6484375,294.1499938964844,291.8187255859375,285.2469482421875,293.9267272949219,292.03045654296875,284.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103578679263,7.07455058091e-07,0.0010096504120156,-0.0175874661654233,0.0,0.0,0.0,-0.0083201210945844,60.0,5.041199207305908,-0.0,-6.960024023783262e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.51468973653391e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,0.000100194447441,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,7.400346657959744e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,0.000100194272818,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,0.0004752766981255,284.6456604003906,294.1499938964844,291.7597351074219,285.2216491699219,293.88824462890625,291.9657592773437,284.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138555662706,7.483529316232307e-07,0.0010131072485819,-0.0186587404459714,0.0,0.0,0.0,-0.0085228774696588,60.0,5.012693405151367,-0.0,-7.008300428879012e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.51468973653391e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,0.000100194447441,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,7.400346657959744e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,0.000100194272818,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,0.0004752766981255,284.6456604003906,294.1499938964844,291.7597351074219,285.2216491699219,293.88824462890625,291.9657592773437,284.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138555662706,7.483529316232307e-07,0.0010131072485819,-0.0186587404459714,0.0,0.0,0.0,-0.0085228774696588,60.0,5.012693405151367,-0.0,-7.008300428879012e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,9.55372379394248e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0001006054953904,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,7.430706318700686e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0001006053207674,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0004772265383508,284.6429443359375,294.1499938964844,291.7004089355469,285.1963806152344,293.8492126464844,291.89892578125,284.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180138051509,7.969723583300947e-07,0.0010172168258577,-0.0199321899563074,0.0,0.0,0.0,-0.0087639149278402,60.0,4.9869704246521,-0.0,-7.065907681180762e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,9.55372379394248e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0001006054953904,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,7.430706318700686e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0001006053207674,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0004772265383508,284.6429443359375,294.1499938964844,291.7004089355469,285.1963806152344,293.8492126464844,291.89892578125,284.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180138051509,7.969723583300947e-07,0.0010172168258577,-0.0199321899563074,0.0,0.0,0.0,-0.0087639149278402,60.0,4.9869704246521,-0.0,-7.065907681180762e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
