time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,9.597959433449432e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0001010713167488,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,7.465111411875114e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0001010711421258,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004794362175744,284.6402893066406,294.1499938964844,291.64080810546875,285.17120361328125,293.8096618652344,291.83026123046875,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227262973785,8.52072275847604e-07,0.0010218741372227,-0.021375261247158,0.0,0.0,0.0,-0.0090370792895555,60.0,4.963650226593018,-0.0,-7.13147869646491e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,9.597959433449432e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0001010713167488,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,7.465111411875114e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0001010711421258,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004794362175744,284.6402893066406,294.1499938964844,291.64080810546875,285.17120361328125,293.8096618652344,291.83026123046875,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227262973785,8.52072275847604e-07,0.0010218741372227,-0.021375261247158,0.0,0.0,0.0,-0.0090370792895555,60.0,4.963650226593018,-0.0,-7.13147869646491e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,9.62162739597261e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0001013205546769,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,7.483519584638998e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,0.0001013203873299,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.000480618502479,284.63897705078125,294.1499938964844,291.6109313964844,285.1586608886719,293.7896728515625,291.79541015625,284.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252475040033,8.815541150397621e-07,0.0010243660071864,-0.0221473407000303,0.0,0.0,0.0,-0.0091832382604479,60.0,4.952700614929199,-0.0,-7.166687510107296e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.64623031904921e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,0.0001015796369756,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,7.5026553531643e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,0.0001015794623526,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,0.0004818474699277,284.6376647949219,294.1499938964844,291.5810241699219,285.1460876464844,293.7695617675781,291.7602233886719,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278688278049,9.122002211370272e-07,0.001026956597343,-0.0229498669505119,0.0,0.0,0.0,-0.009335171431303,60.0,4.942202091217041,-0.0,-7.203378515896476e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,9.696779306977989e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0001021119314827,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,7.54197099013254e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0001021117641357,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0004843725182581,284.6351318359375,294.1499938964844,291.5210876464844,285.1210632324219,293.7288513183594,291.6893920898437,284.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332540841773,9.751659035828195e-07,0.0010322789894416,-0.0245986059308052,0.0,0.0,0.0,-0.0096473330631852,60.0,4.921916484832764,-0.0,-7.279057001596811e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,9.696779306977989e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0001021119314827,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,7.54197099013254e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0001021117641357,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0004843725182581,284.6351318359375,294.1499938964844,291.5210876464844,285.1210632324219,293.7288513183594,291.6893920898437,284.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332540841773,9.751659035828195e-07,0.0010322789894416,-0.0245986059308052,0.0,0.0,0.0,-0.0096473330631852,60.0,4.921916484832764,-0.0,-7.279057001596811e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,9.747055446496232e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,0.0001026413665385,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,7.581074169138446e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,0.0001026411991915,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0004868839459959,284.6326599121094,294.1499938964844,291.46112060546875,285.0960998535156,293.6877136230469,291.6184997558594,284.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386104695498,1.0377930266258772e-06,0.0010375727433711,-0.0262382831424474,0.0,0.0,0.0,-0.0099578155204653,60.0,4.90168046951294,-0.0,-7.354721276442433e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,9.747055446496232e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,0.0001026413665385,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,7.581074169138446e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,0.0001026411991915,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0004868839459959,284.6326599121094,294.1499938964844,291.46112060546875,285.0960998535156,293.6877136230469,291.6184997558594,284.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386104695498,1.0377930266258772e-06,0.0010375727433711,-0.0262382831424474,0.0,0.0,0.0,-0.0099578155204653,60.0,4.90168046951294,-0.0,-7.354721276442433e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,9.797811799217016e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0001031758583849,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,7.620551332365721e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,0.0001031756910379,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,0.0004894193261861,284.6302185058594,294.1499938964844,291.401123046875,285.0711975097656,293.6459350585937,291.5479736328125,284.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440178448334,1.101017915061675e-06,0.0010429167887195,-0.0278933998197317,0.0,0.0,0.0,-0.0102712605148553,60.0,4.881032943725586,-0.0,-7.431503945554142e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,9.797811799217016e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0001031758583849,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,7.620551332365721e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,0.0001031756910379,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,0.0004894193261861,284.6302185058594,294.1499938964844,291.401123046875,285.0711975097656,293.6459350585937,291.5479736328125,284.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440178448334,1.101017915061675e-06,0.0010429167887195,-0.0278933998197317,0.0,0.0,0.0,-0.0102712605148553,60.0,4.881032943725586,-0.0,-7.431503945554142e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.833925287239254e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0001035561508615,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,7.648639439139515e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,0.0001035559835145,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,0.0004912232980132,284.6278686523437,294.1499938964844,291.3411865234375,285.0464172363281,293.6036071777344,291.4788513183594,284.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478654876351,1.1460001587693114e-06,0.0010467193787917,-0.0290708169341087,0.0,0.0,0.0,-0.0104942675679922,60.0,4.856046199798584,-0.0,-7.486374187237743e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.833925287239254e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0001035561508615,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,7.648639439139515e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,0.0001035559835145,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,0.0004912232980132,284.6278686523437,294.1499938964844,291.3411865234375,285.0464172363281,293.6036071777344,291.4788513183594,284.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478654876351,1.1460001587693114e-06,0.0010467193787917,-0.0290708169341087,0.0,0.0,0.0,-0.0104942675679922,60.0,4.856046199798584,-0.0,-7.486374187237743e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,9.837778634391724e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,0.0001035967216012,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,7.651635678485036e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,0.0001035965542541,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,0.0004914157907478,284.626708984375,294.1499938964844,291.311279296875,285.0340881347656,293.5823059082031,291.44549560546875,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482775978744,1.150795128523896e-06,0.0010471268324181,-0.0291963182389736,0.0,0.0,0.0,-0.0105180498212575,60.0,4.838485240936279,-0.0,-7.492234743722292e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,9.832583600655198e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67596435546875,0.0,0.0,0.0001035420136759,299.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0,7.64759533922188e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.0001035418463288,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,0.0004911563009954,284.6255798339844,294.1499938964844,291.2814025878906,285.0217590332031,293.5609436035156,291.4129943847656,284.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477240430191,1.1443169114500051e-06,0.0010465797968208,-0.0290267597883939,0.0,0.0,0.0,-0.0104859368875622,60.0,4.817183971405029,-0.0,-7.484317166017719e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,9.811712516238912e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,0.0001033222288242,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,7.631361222593114e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,0.0001033220687531,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,0.0004901137435808,284.6233825683594,294.1499938964844,291.2218322753906,284.9971923828125,293.5180358886719,291.3503112792969,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454982984811,1.118302634495194e-06,0.0010443798964843,-0.0283458437770605,0.0,0.0,0.0,-0.0103569626808166,60.0,4.767302989959717,-0.0,-7.452563721699337e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,9.811712516238912e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,0.0001033222288242,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,7.631361222593114e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,0.0001033220687531,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,0.0004901137435808,284.6233825683594,294.1499938964844,291.2218322753906,284.9971923828125,293.5180358886719,291.3503112792969,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454982984811,1.118302634495194e-06,0.0010443798964843,-0.0283458437770605,0.0,0.0,0.0,-0.0103569626808166,60.0,4.767302989959717,-0.0,-7.452563721699337e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.783534915186463e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,0.0001030255007208,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,7.609445310663432e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,0.0001030253406497,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,0.0004887062241323,284.6212463378906,294.1499938964844,291.1625061035156,284.9727783203125,293.4749755859375,291.2897644042969,284.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424953652545,1.083185907191364e-06,0.0010414121206849,-0.0274266097694635,0.0,0.0,0.0,-0.0101828696206212,60.0,4.711958885192871,-0.0,-7.409807523117706e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.783534915186463e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,0.0001030255007208,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,7.609445310663432e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,0.0001030253406497,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,0.0004887062241323,284.6212463378906,294.1499938964844,291.1625061035156,284.9727783203125,293.4749755859375,291.2897644042969,284.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424953652545,1.083185907191364e-06,0.0010414121206849,-0.0274266097694635,0.0,0.0,0.0,-0.0101828696206212,60.0,4.711958885192871,-0.0,-7.409807523117706e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.743451664689928e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,0.0001026034078677,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,7.578269287478179e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0001026032477966,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,0.0004867040552198,284.61920166015625,294.1499938964844,291.103515625,284.948486328125,293.4317932128906,291.2319641113281,284.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.0332370266041837e-06,0.0010371905518695,-0.026119003072381,0.0,0.0,0.0,-0.0099352430552244,60.0,4.650686264038086,-0.0,-7.34920320155652e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.743451664689928e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,0.0001026034078677,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,7.578269287478179e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0001026032477966,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,0.0004867040552198,284.61920166015625,294.1499938964844,291.103515625,284.948486328125,293.4317932128906,291.2319641113281,284.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382237378507,1.0332370266041837e-06,0.0010371905518695,-0.026119003072381,0.0,0.0,0.0,-0.0099352430552244,60.0,4.650686264038086,-0.0,-7.34920320155652e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,9.695886546978728e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0001021025163936,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,7.54127322579734e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,0.0001021023635985,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.000484328076709,284.6172180175781,294.1499938964844,291.044921875,284.9243469238281,293.3885192871094,291.17645263671875,284.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331547819077,9.73966393758019e-07,0.00103218073491,-0.0245671961456537,0.0,0.0,0.0,-0.00964140240103,60.0,4.585716724395752,-0.0,-7.277611757672275e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,9.695886546978728e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0001021025163936,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,7.54127322579734e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,0.0001021023635985,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,0.000484328076709,284.6172180175781,294.1499938964844,291.044921875,284.9243469238281,293.3885192871094,291.17645263671875,284.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331547819077,9.73966393758019e-07,0.00103218073491,-0.0245671961456537,0.0,0.0,0.0,-0.00964140240103,60.0,4.585716724395752,-0.0,-7.277611757672275e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.0,0.0,9.67051528277807e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.00010183534323,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666564941406,0.0,0.0,7.521540101151913e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,0.0001018351904349,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.0004830607504118,284.61627197265625,294.1499938964844,291.01580810546875,284.9123229980469,293.3668518066406,291.1493225097656,284.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304508032277,9.423521305507164e-07,0.0010295084211975,-0.0237394068390131,0.0,0.0,0.0,-0.009484670124948,60.0,4.552477836608887,-0.0,-7.239568589056945e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.644413512432948e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,0.0001015604793792,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,7.501238724216819e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,0.0001015603338601,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0004817569279111,284.6153259277344,294.1499938964844,290.9867858886719,284.9003601074219,293.34521484375,291.12274169921875,284.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276691755279,9.098283726416412e-07,0.0010267592733725,-0.0228877551853656,0.0,0.0,0.0,-0.0093234293162822,60.0,4.5188469886779785,-0.0,-7.200534923867964e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,9.592531569069251e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.0001010141349979,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,7.460885535692796e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,0.0001010139894788,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,0.0004791653482243,284.6134948730469,294.1499938964844,290.92919921875,284.8765563964844,293.3018798828125,291.0711364746094,284.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221399134024,8.451809776488517e-07,0.001021294738166,-0.0211947821080684,0.0,0.0,0.0,-0.0090029304847121,60.0,4.451553821563721,-0.0,-7.12326055918311e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,9.592531569069251e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.0001010141349979,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,7.460885535692796e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,0.0001010139894788,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,0.0004791653482243,284.6134948730469,294.1499938964844,290.92919921875,284.8765563964844,293.3018798828125,291.0711364746094,284.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221399134024,8.451809776488517e-07,0.001021294738166,-0.0211947821080684,0.0,0.0,0.0,-0.0090029304847121,60.0,4.451553821563721,-0.0,-7.12326055918311e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,9.543105988996103e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,0.0001004936566459,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,7.422442286042497e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0001004935111268,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,0.0004766964702866,284.6117248535156,294.1499938964844,290.8722229003906,284.8529663085937,293.2585144042969,291.021240234375,284.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168724693357,7.835946007617167e-07,0.0010160887613892,-0.0195818040519952,0.0,0.0,0.0,-0.0086976066231727,60.0,4.38535737991333,-0.0,-7.050033445921144e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,9.543105988996103e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,0.0001004936566459,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,7.422442286042497e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0001004935111268,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,0.0004766964702866,284.6117248535156,294.1499938964844,290.8722229003906,284.8529663085937,293.2585144042969,291.021240234375,284.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168724693357,7.835946007617167e-07,0.0010160887613892,-0.0195818040519952,0.0,0.0,0.0,-0.0086976066231727,60.0,4.38535737991333,-0.0,-7.050033445921144e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,9.498711733613165e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,0.0001000261618173,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,7.387912773992866e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,0.0001000260162982,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.000474478903925,284.61004638671875,294.1499938964844,290.8158874511719,284.8295593261719,293.2151184082031,290.97283935546875,284.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.282769729499705e-07,0.0010114125907421,-0.0181328803300857,0.0,0.0,0.0,-0.0084233600646257,60.0,4.321704864501953,-0.0,-6.984581091273867e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,9.498711733613165e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,0.0001000261618173,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,7.387912773992866e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,0.0001000260162982,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.000474478903925,284.61004638671875,294.1499938964844,290.8158874511719,284.8295593261719,293.2151184082031,290.97283935546875,284.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.282769729499705e-07,0.0010114125907421,-0.0181328803300857,0.0,0.0,0.0,-0.0084233600646257,60.0,4.321704864501953,-0.0,-6.984581091273867e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,9.460459114052357e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.962333570001648e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,7.358160655712709e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,9.96231974568218e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0004725681210402,284.6084289550781,294.1499938964844,290.76031494140625,284.806396484375,293.1716613769531,290.9256896972656,284.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008064020425,6.806116061852663e-07,0.0010073833400383,-0.016884297132492,0.0,0.0,0.0,-0.0081870518624782,60.0,4.26151180267334,-0.0,-6.928428319952219e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,9.460459114052357e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.962333570001648e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,7.358160655712709e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,9.96231974568218e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0004725681210402,284.6084289550781,294.1499938964844,290.76031494140625,284.806396484375,293.1716613769531,290.9256896972656,284.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008064020425,6.806116061852663e-07,0.0010073833400383,-0.016884297132492,0.0,0.0,0.0,-0.0081870518624782,60.0,4.26151180267334,-0.0,-6.928428319952219e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,9.44386629271321e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,9.944861085386948e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6574401855469,0.0,0.0,7.345255289692432e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,9.94484726106748e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556396484375,0.0,0.0,0.0004717393021564,284.607666015625,294.1499938964844,290.7328186035156,284.7948913574219,293.1499328613281,290.9024658203125,284.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.599356083825114e-07,0.0010056355968117,-0.0163426715880632,0.0,0.0,0.0,-0.0080845467746257,60.0,4.23281192779541,-0.0,-6.904140548158466e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.428914199816064e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,9.929115913109854e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,7.333625399041921e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.929102088790388e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,0.0004709924396593,284.6069030761719,294.1499938964844,290.7055358886719,284.783447265625,293.128173828125,290.8794250488281,284.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047018295153,6.413035293917346e-07,0.0010040606139227,-0.015854574739933,0.0,0.0,0.0,-0.0079921754077076,60.0,4.205013751983643,-0.0,-6.882290648491107e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.404301817994563e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.90319749689661e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549377441406,0.0,0.0,7.314482354559004e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,9.903183672577144e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,0.0004697630065493,284.6054077148437,294.1499938964844,290.651611328125,284.7607727050781,293.0846252441406,290.83367919921875,284.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.106319574428198e-07,0.0010014675790444,-0.0150510603561997,0.0,0.0,0.0,-0.0078401146456599,60.0,4.15241813659668,-0.0,-6.846397582194187e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.404301817994563e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.90319749689661e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549377441406,0.0,0.0,7.314482354559004e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,9.903183672577144e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,0.0004697630065493,284.6054077148437,294.1499938964844,290.651611328125,284.7607727050781,293.0846252441406,290.83367919921875,284.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.106319574428198e-07,0.0010014675790444,-0.0150510603561997,0.0,0.0,0.0,-0.0078401146456599,60.0,4.15241813659668,-0.0,-6.846397582194187e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.386089368490502e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,9.884018072625622e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,7.300316065084189e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.884004975901917e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,0.000468853249913,284.60400390625,294.1499938964844,290.5986022949219,284.7383728027344,293.0409851074219,290.78814697265625,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.879334707969974e-07,0.0009995485888794,-0.014456401579082,0.0,0.0,0.0,-0.0077275824733078,60.0,4.103580951690674,-0.0,-6.81989504869307e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.386089368490502e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,9.884018072625622e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,7.300316065084189e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,9.884004975901917e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,0.000468853249913,284.60400390625,294.1499938964844,290.5986022949219,284.7383728027344,293.0409851074219,290.78814697265625,284.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.879334707969974e-07,0.0009995485888794,-0.014456401579082,0.0,0.0,0.0,-0.0077275824733078,60.0,4.103580951690674,-0.0,-6.81989504869307e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,9.373699867865072e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.87097155302763e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,7.290679786819965e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,9.870958456303924e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,0.000468234415166,284.6026611328125,294.1499938964844,290.546630859375,284.7162780761719,292.9972229003906,290.74249267578125,284.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988155215978,5.724904212911497e-07,0.0009982429910451,-0.0140518136322498,0.0,0.0,0.0,-0.0076510203070938,60.0,4.05824089050293,-0.0,-6.801893448482589e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
