time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,9.373699867865072e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.87097155302763e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,7.290679786819965e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,9.870958456303924e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,0.000468234415166,284.6026611328125,294.1499938964844,290.546630859375,284.7162780761719,292.9972229003906,290.74249267578125,284.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988155215978,5.724904212911497e-07,0.0009982429910451,-0.0140518136322498,0.0,0.0,0.0,-0.0076510203070938,60.0,4.05824089050293,-0.0,-6.801893448482589e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.366243466502056e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.863119339570404e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,7.284880121005699e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.863106242846698e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0004678619443438,284.60137939453125,294.1499938964844,290.4956970214844,284.6944885253906,292.9533996582031,290.6965637207031,284.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.631924864246685e-07,0.0009974568383768,-0.0138082159683108,0.0,0.0,0.0,-0.0076049235649406,60.0,4.0161004066467285,-0.0,-6.791066198275075e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.366243466502056e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.863119339570404e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,7.284880121005699e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.863106242846698e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0004678619443438,284.60137939453125,294.1499938964844,290.4956970214844,284.6944885253906,292.9533996582031,290.6965637207031,284.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.631924864246685e-07,0.0009974568383768,-0.0138082159683108,0.0,0.0,0.0,-0.0076049235649406,60.0,4.0161004066467285,-0.0,-6.791066198275075e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.363693970954046e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493835449219,0.0,0.0,9.86043451121077e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,7.282897422555834e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.860421414487064e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,0.0004677346150856,284.6007385253906,294.1499938964844,290.4706726074219,284.6837158203125,292.93145751953125,290.6734924316406,284.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977478766813,5.600122676696628e-07,0.000997187802568,-0.0137248979881405,0.0,0.0,0.0,-0.0075891558080911,60.0,3.9958958625793457,-0.0,-6.787364981164501e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,9.362027049064636e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6486511230469,0.0,0.0,9.858678822638468e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,7.281600119313225e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,9.85866572591476e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,0.0004676513490267,284.6001281738281,294.1499938964844,290.4459228515625,284.67303466796875,292.90948486328125,290.6503601074219,284.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975701104849,5.579311164183309e-07,0.0009970121318474,-0.0136703727766871,0.0,0.0,0.0,-0.0075788395479321,60.0,3.9762814044952393,-0.0,-6.78494345152103e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.360272815683857e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,9.856831457000226e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,7.280235877260566e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.856819087872282e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.000467563746497,284.5989685058594,294.1499938964844,290.3973083496094,284.65191650390625,292.865478515625,290.60382080078125,284.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973823325708,5.557376994147489e-07,0.0009968265658244,-0.013612906448543,0.0,0.0,0.0,-0.0075679644942283,60.0,3.938852071762085,-0.0,-6.782391892556916e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.360272815683857e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,9.856831457000226e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,7.280235877260566e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.856819087872282e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,0.000467563746497,284.5989685058594,294.1499938964844,290.3973083496094,284.65191650390625,292.865478515625,290.60382080078125,284.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973823325708,5.557376994147489e-07,0.0009968265658244,-0.013612906448543,0.0,0.0,0.0,-0.0075679644942283,60.0,3.938852071762085,-0.0,-6.782391892556916e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.359332034364344e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.855840471573174e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,7.279503188328817e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.85582810244523e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0004675167438108,284.59783935546875,294.1499938964844,290.3500061035156,284.63116455078125,292.8214416503906,290.5572204589844,284.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.545574026655231e-07,0.0009967267978936,-0.0135819837450981,0.0,0.0,0.0,-0.007562112994492,60.0,3.902874231338501,-0.0,-6.781019123991427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.359332034364344e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.855840471573174e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,7.279503188328817e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.85582810244523e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0004675167438108,284.59783935546875,294.1499938964844,290.3500061035156,284.63116455078125,292.8214416503906,290.5572204589844,284.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.545574026655231e-07,0.0009967267978936,-0.0135819837450981,0.0,0.0,0.0,-0.007562112994492,60.0,3.902874231338501,-0.0,-6.781019123991427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,9.358814713777974e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.855295502347872e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,7.279100827872753e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,9.855283133219928e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,0.0004674909287132,284.5968017578125,294.1499938964844,290.3039855957031,284.60858154296875,292.7773742675781,290.5107727050781,284.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539052381209331e-07,0.0009966717334464,-0.0135648967698216,0.0,0.0,0.0,-0.0075588799081742,60.0,3.868100643157959,-0.0,-6.780260264349637e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,9.358814713777974e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.855295502347872e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,7.279100827872753e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439819335937,0.0,0.0,9.855283133219928e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,0.0004674909287132,284.5968017578125,294.1499938964844,290.3039855957031,284.60858154296875,292.7773742675781,290.5107727050781,284.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539052381209331e-07,0.0009966717334464,-0.0135648967698216,0.0,0.0,0.0,-0.0075588799081742,60.0,3.868100643157959,-0.0,-6.780260264349637e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,9.35913558350876e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.85563310678117e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,7.27935039321892e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.855620737653226e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004675069649238,284.59576416015625,294.1499938964844,290.2592468261719,284.5820617675781,292.7332763671875,290.4645690917969,284.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997259048745,5.542967187466274e-07,0.0009967046789824,-0.0135751534253358,0.0,0.0,0.0,-0.0075608203187584,60.0,3.834537506103516,-0.0,-6.780715722243258e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,9.35913558350876e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,9.85563310678117e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,7.27935039321892e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.855620737653226e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417236328125,0.0,0.0,0.0004675069649238,284.59576416015625,294.1499938964844,290.2592468261719,284.5820617675781,292.7332763671875,290.4645690917969,284.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997259048745,5.542967187466274e-07,0.0009967046789824,-0.0135751534253358,0.0,0.0,0.0,-0.0075608203187584,60.0,3.834537506103516,-0.0,-6.780715722243258e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.359803516417742e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,9.85633669188246e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,7.279869896592572e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.85632505035028e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,0.0004675403761211,284.59527587890625,294.1499938964844,290.2373352050781,284.56744384765625,292.7112121582031,290.44158935546875,284.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973300620913,5.55125495793618e-07,0.0009967748774215,-0.0135968662798404,0.0,0.0,0.0,-0.0075649297796189,60.0,3.818251371383667,-0.0,-6.78167921819295e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,9.361302363686264e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.857914847088978e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,7.281035505002365e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,9.857903205556796e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,0.0004676152311731,284.5948181152344,294.1499938964844,290.2156982421875,284.552001953125,292.6891784667969,290.4186706542969,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974893182516,5.569888230638753e-07,0.0009969323873519,-0.0136456862092018,0.0,0.0,0.0,-0.0075741675682365,60.0,3.8024442195892334,-0.0,-6.783847084079754e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,9.367102029500528e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.864022285910325e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,7.285545871127397e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.86401064437814e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.0004679049598053,284.5939025878906,294.1499938964844,290.1732788085937,284.5186462402344,292.64508056640625,290.37286376953125,284.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981063194572,5.642064593303076e-07,0.0009975420543923,-0.0138347828760743,0.0,0.0,0.0,-0.0076099480502307,60.0,3.772191286087036,-0.0,-6.792246409759174e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,9.367102029500528e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.864022285910325e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,7.285545871127397e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.86401064437814e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.0004679049598053,284.5939025878906,294.1499938964844,290.1732788085937,284.5186462402344,292.64508056640625,290.37286376953125,284.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981063194572,5.642064593303076e-07,0.0009975420543923,-0.0138347828760743,0.0,0.0,0.0,-0.0076099480502307,60.0,3.772191286087036,-0.0,-6.792246409759174e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.372508066007867e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400756835937,0.0,0.0,9.86971499514766e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,7.289750647032633e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.869703353615478e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.0004681749851442,284.5934143066406,294.1499938964844,290.1499938964844,284.4986877441406,292.620361328125,290.34716796875,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986819932237,5.709365495931706e-07,0.0009981110924854,-0.0140111055225133,0.0,0.0,0.0,-0.0076433140784502,60.0,3.756349563598633,-0.0,-6.800082985591871e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.378178947372362e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.87568637356162e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,7.29416060494259e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390686035156,0.0,0.0,9.875674732029438e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,0.0004684582818299,284.5930480957031,294.1499938964844,290.1319580078125,284.4823913574219,292.6009826660156,290.3269348144531,284.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992859559133,5.779979233011545e-07,0.0009987079538404,-0.0141961053013801,0.0,0.0,0.0,-0.0076783220283687,60.0,3.744545221328736,-0.0,-6.808310359929237e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.396045788889752e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.894501272356138e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,7.30805768398568e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.894489630823956e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,0.0004693507798947,284.5922241210937,294.1499938964844,290.09161376953125,284.4434814453125,292.556884765625,290.28057861328125,284.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.002495069878933e-07,0.0010005884105339,-0.0147790629416704,0.0,0.0,0.0,-0.0077886343933641,60.0,3.71975350379944,-0.0,-6.834268617694762e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.396045788889752e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.894501272356138e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385192871094,0.0,0.0,7.30805768398568e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,9.894489630823956e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,0.0004693507798947,284.5922241210937,294.1499938964844,290.09161376953125,284.4434814453125,292.556884765625,290.28057861328125,284.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.002495069878933e-07,0.0010005884105339,-0.0147790629416704,0.0,0.0,0.0,-0.0077886343933641,60.0,3.71975350379944,-0.0,-6.834268617694762e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,9.422158473171294e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,9.92199929896742e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,7.32836706447415e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,9.921987657435238e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,0.0004706551844719,284.59149169921875,294.1499938964844,290.0521850585937,284.4022216796875,292.5127258300781,290.23345947265625,284.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039701592177,6.327732080535498e-07,0.0010033374419435,-0.0156311076134443,0.0,0.0,0.0,-0.0079498747363686,60.0,3.698542356491089,-0.0,-6.87229899654085e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,9.422158473171294e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,9.92199929896742e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,7.32836706447415e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,9.921987657435238e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,0.0004706551844719,284.59149169921875,294.1499938964844,290.0521850585937,284.4022216796875,292.5127258300781,290.23345947265625,284.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039701592177,6.327732080535498e-07,0.0010033374419435,-0.0156311076134443,0.0,0.0,0.0,-0.0079498747363686,60.0,3.698542356491089,-0.0,-6.87229899654085e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,9.43836712394841e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6367492675781,0.0,0.0,9.939067967934534e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,7.340974116232246e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.939056326402353e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353759765625,0.0,0.0,0.0004714648530352,284.59112548828125,294.1499938964844,290.0328063964844,284.3808288574219,292.4906311035156,290.2095642089844,284.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056970641016,6.52962683034275e-07,0.0010050440905615,-0.0161600075662136,0.0,0.0,0.0,-0.0080499667674303,60.0,3.68939471244812,-0.0,-6.89596006964166e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,9.456905536353588e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.958588634617628e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,7.355392153840512e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,9.958577720681204e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,0.0004723908496089,284.5907592773437,294.1499938964844,290.0136413574219,284.35894775390625,292.4685363769531,290.1853942871094,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076717007905,6.760536166439124e-07,0.0010069956770166,-0.0167649015784263,0.0,0.0,0.0,-0.0081644421443343,60.0,3.681161403656006,-0.0,-6.923070827724588e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.501598833594473e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,0.0001000565316644,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,7.390153041342273e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,0.0001000564152491,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0004746234044432,284.5901184082031,294.1499938964844,289.97589111328125,284.3139343261719,292.4242553710937,290.1363220214844,284.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124330874532,7.317258337025123e-07,0.0010117014171555,-0.0182232204824686,0.0,0.0,0.0,-0.0084404442459344,60.0,3.667764902114868,-0.0,-6.988653211692508e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.501598833594473e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351928710937,0.0,0.0,0.0001000565316644,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,7.390153041342273e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,0.0001000564152491,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0004746234044432,284.5901184082031,294.1499938964844,289.97589111328125,284.3139343261719,292.4242553710937,290.1363220214844,284.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124330874532,7.317258337025123e-07,0.0010117014171555,-0.0182232204824686,0.0,0.0,0.0,-0.0084404442459344,60.0,3.667764902114868,-0.0,-6.988653211692508e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.55508803599514e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0001006197999231,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,7.431756239384413e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,0.0001006196835078,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.0004772953107021,284.5895080566406,294.1499938964844,289.9389038085937,284.2674865722656,292.3798828125,290.0865173339844,284.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.98356666109612e-07,0.0010173333575949,-0.0199684482067823,0.0,0.0,0.0,-0.0087707750499248,60.0,3.658153295516968,-0.0,-7.06755187707131e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.55508803599514e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0001006197999231,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,7.431756239384413e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,0.0001006196835078,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.0004772953107021,284.5895080566406,294.1499938964844,289.9389038085937,284.2674865722656,292.3798828125,290.0865173339844,284.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.98356666109612e-07,0.0010173333575949,-0.0199684482067823,0.0,0.0,0.0,-0.0087707750499248,60.0,3.658153295516968,-0.0,-7.06755187707131e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.61653349804692e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,0.0001012668435578,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,7.479546911781654e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0001012667344184,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0004803646297659,284.58892822265625,294.1499938964844,289.9025573730469,284.2198791503906,292.3353881835937,290.0364074707031,284.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246781166642,8.748993423068896e-07,0.0010238032555207,-0.0219730678945779,0.0,0.0,0.0,-0.0091502452269196,60.0,3.651875495910645,-0.0,-7.158732273637727e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.61653349804692e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,0.0001012668435578,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,7.479546911781654e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0001012667344184,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0004803646297659,284.58892822265625,294.1499938964844,289.9025573730469,284.2198791503906,292.3353881835937,290.0364074707031,284.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246781166642,8.748993423068896e-07,0.0010238032555207,-0.0219730678945779,0.0,0.0,0.0,-0.0091502452269196,60.0,3.651875495910645,-0.0,-7.158732273637727e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,9.68212989391759e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,0.0001019576084217,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,7.530565926572308e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,0.0001019574920064,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0004836413136217,284.5884094238281,294.1499938964844,289.8667907714844,284.17144775390625,292.2907409667969,289.98663330078125,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.56614258029731e-07,0.00103071029298,-0.024112856015563,0.0,0.0,0.0,-0.0095553575083613,60.0,3.648194074630737,-0.0,-7.256718959069985e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,9.68212989391759e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,0.0001019576084217,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,7.530565926572308e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,0.0001019574920064,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0004836413136217,284.5884094238281,294.1499938964844,289.8667907714844,284.17144775390625,292.2907409667969,289.98663330078125,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.56614258029731e-07,0.00103071029298,-0.024112856015563,0.0,0.0,0.0,-0.0095553575083613,60.0,3.648194074630737,-0.0,-7.256718959069985e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,9.715195483295248e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,0.0001023058066493,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,7.556283526355401e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.000102305690234,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,0.0004852930142078,284.5881652832031,294.1499938964844,289.84912109375,284.1470031738281,292.26837158203125,289.9622497558594,284.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351899545639,9.978051593861892e-07,0.0010341921588405,-0.0251913629472255,0.0,0.0,0.0,-0.0097595676779747,60.0,3.646840810775757,-0.0,-7.306364580017545e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,9.747655712999403e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0001026476238621,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.581530371680856e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,0.0001026475147227,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.000486914475914,284.58795166015625,294.1499938964844,289.83160400390625,284.1224365234375,292.2459411621094,289.9382019042969,284.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386485373601,1.0382416348875267e-06,0.0010376102291047,-0.0262500289827585,0.0,0.0,0.0,-0.0099600376561284,60.0,3.645487546920776,-0.0,-7.35526484163529e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,9.807025344343856e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,0.0001032728105201,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,7.62770650908351e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0001032727013807,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0004898800980299,284.5875244140625,294.1499938964844,289.7968444824219,284.0731506347656,292.2010498046875,289.8917236328125,284.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449740802869,1.1122000387331354e-06,0.0010438618483021,-0.0281861070543527,0.0,0.0,0.0,-0.0103266974911093,60.0,3.641561985015869,-0.0,-7.445125049798662e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,9.807025344343856e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,0.0001032728105201,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,7.62770650908351e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0001032727013807,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0004898800980299,284.5875244140625,294.1499938964844,289.7968444824219,284.0731506347656,292.2010498046875,289.8917236328125,284.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449740802869,1.1122000387331354e-06,0.0010438618483021,-0.0281861070543527,0.0,0.0,0.0,-0.0103266974911093,60.0,3.641561985015869,-0.0,-7.445125049798662e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.85427395789884e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.0001037703623296,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,7.664455188205466e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,0.0001037702531903,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0004922403022646,284.587158203125,294.1499938964844,289.76251220703125,284.0238952636719,292.1561279296875,289.8475036621094,284.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.171057760984695e-06,0.0010488373227417,-0.0297266561537981,0.0,0.0,0.0,-0.0106184938922524,60.0,3.6344223022460938,-0.0,-7.51702771140117e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.85427395789884e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,0.0001037703623296,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,7.664455188205466e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,0.0001037702531903,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0004922403022646,284.587158203125,294.1499938964844,289.76251220703125,284.0238952636719,292.1561279296875,289.8475036621094,284.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.171057760984695e-06,0.0010488373227417,-0.0297266561537981,0.0,0.0,0.0,-0.0106184938922524,60.0,3.6344223022460938,-0.0,-7.51702771140117e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
