time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263460,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.890072396956384e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0001041473442455,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,7.692298822803423e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0001041472351062,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.0004940284998156,284.5868530273437,294.1499938964844,289.7284851074219,283.9749450683594,292.1112365722656,289.80572509765625,284.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053822459653,1.2156507409599726e-06,0.0010526068508625,-0.030893700197339,0.0,0.0,0.0,-0.010839570313692,60.0,3.62299108505249,-0.0,-7.571733107170078e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.890072396956384e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0001041473442455,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,7.692298822803423e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0001041472351062,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.0004940284998156,284.5868530273437,294.1499938964844,289.7284851074219,283.9749450683594,292.1112365722656,289.80572509765625,284.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053822459653,1.2156507409599726e-06,0.0010526068508625,-0.030893700197339,0.0,0.0,0.0,-0.010839570313692,60.0,3.62299108505249,-0.0,-7.571733107170078e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.888657223200426e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0001041324358084,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,7.691197970416397e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,0.000104132333945,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.0004939578357152,284.5865783691406,294.1499938964844,289.6947326660156,283.9266052246094,292.0665283203125,289.7667541503906,284.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536726331338,1.2138805232098091e-06,0.0010524587705731,-0.0308473724871873,0.0,0.0,0.0,-0.010830801911652,60.0,3.602514743804932,-0.0,-7.569558135855915e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,9.888657223200426e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0001041324358084,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,7.691197970416397e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,0.000104132333945,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,0.0004939578357152,284.5865783691406,294.1499938964844,289.6947326660156,283.9266052246094,292.0665283203125,289.7667541503906,284.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536726331338,1.2138805232098091e-06,0.0010524587705731,-0.0308473724871873,0.0,0.0,0.0,-0.010830801911652,60.0,3.602514743804932,-0.0,-7.569558135855915e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,9.863100422080606e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0001038633126881,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,7.671320054214448e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,0.0001038632108247,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,0.0004926812252961,284.5864562988281,294.1499938964844,289.6779479980469,283.9027404785156,292.0443115234375,289.7486267089844,284.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509509593248,1.182036726277147e-06,0.001049768878147,-0.0300139933824539,0.0,0.0,0.0,-0.0106729408726096,60.0,3.5854012966156006,-0.0,-7.530477574846375e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,9.834163211053236e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,0.0001035585883073,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,7.648813334526494e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,0.0001035584791679,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,0.0004912357544526,284.5863647460937,294.1499938964844,289.66119384765625,283.879150390625,292.022216796875,289.7311096191406,284.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478670010343,1.1459808320068987e-06,0.0010467210086062,-0.0290703102946281,0.0,0.0,0.0,-0.0104941884055733,60.0,3.565600872039795,-0.0,-7.486350028784727e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.774018690222874e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,0.0001029252307489,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.602033292641863e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,0.0001029251288855,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,0.0004882314242422,284.586181640625,294.1499938964844,289.6277770996094,283.8328552246094,291.97833251953125,289.6979064941406,284.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414576390758,1.0710421065596163e-06,0.001040386618115,-0.0271087102591991,0.0,0.0,0.0,-0.0101226698607206,60.0,3.521050214767456,-0.0,-7.395050261038706e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.774018690222874e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,0.0001029252307489,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.602033292641863e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,0.0001029251288855,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,0.0004882314242422,284.586181640625,294.1499938964844,289.6277770996094,283.8328552246094,291.97833251953125,289.6979064941406,284.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414576390758,1.0710421065596163e-06,0.001040386618115,-0.0271087102591991,0.0,0.0,0.0,-0.0101226698607206,60.0,3.521050214767456,-0.0,-7.395050261038706e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,9.707528806757182e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001022250580717,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,7.550318696303293e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,0.0001022249562083,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,0.0004849101533181,284.5860595703125,294.1499938964844,289.5944519042969,283.7880249023437,291.9349060058594,289.66650390625,284.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.881991900329012e-07,0.0010333843529224,-0.0249398499727249,0.0,0.0,0.0,-0.0097119659185409,60.0,3.4731533527374268,-0.0,-7.294770654198146e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,9.707528806757182e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001022250580717,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,7.550318696303293e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,0.0001022249562083,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,0.0004849101533181,284.5860595703125,294.1499938964844,289.5944519042969,283.7880249023437,291.9349060058594,289.66650390625,284.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.881991900329012e-07,0.0010333843529224,-0.0249398499727249,0.0,0.0,0.0,-0.0097119659185409,60.0,3.4731533527374268,-0.0,-7.294770654198146e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.640385542297736e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,0.0001015180023387,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,7.498095510527492e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0001015179077512,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004815562278963,284.58599853515625,294.1499938964844,289.56109619140625,283.74493408203125,291.8919982910156,289.63677978515625,284.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272176004946,9.045430715559633e-07,0.001026313053444,-0.022749351337552,0.0,0.0,0.0,-0.0092972293496131,60.0,3.423945188522339,-0.0,-7.194201856464133e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.640385542297736e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,0.0001015180023387,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,7.498095510527492e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0001015179077512,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004815562278963,284.58599853515625,294.1499938964844,289.56109619140625,283.74493408203125,291.8919982910156,289.63677978515625,284.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272176004946,9.045430715559633e-07,0.001026313053444,-0.022749351337552,0.0,0.0,0.0,-0.0092972293496131,60.0,3.423945188522339,-0.0,-7.194201856464133e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.576050797477365e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0001008405306492,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,7.448057294823229e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,0.0001008404360618,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004783426120411,284.5859375,294.1499938964844,289.5276794433594,283.7038879394531,291.8495178222656,289.6081848144531,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203617857769,8.243870865953795e-07,0.001019537448883,-0.0206501968204975,0.0,0.0,0.0,-0.0088998433202505,60.0,3.375234842300415,-0.0,-7.098493881585456e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.576050797477365e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0001008405306492,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,7.448057294823229e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,0.0001008404360618,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004783426120411,284.5859375,294.1499938964844,289.5276794433594,283.7038879394531,291.8495178222656,289.6081848144531,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203617857769,8.243870865953795e-07,0.001019537448883,-0.0206501968204975,0.0,0.0,0.0,-0.0088998433202505,60.0,3.375234842300415,-0.0,-7.098493881585456e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.546332148602232e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0001005275771603,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,7.424943032674491e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,0.0001005274825729,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,0.000476858112961,284.5859375,294.1499938964844,289.51092529296875,283.6842041015625,291.82843017578125,289.5942687988281,284.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.873600225138944e-07,0.001016407390125,-0.0196804255247116,0.0,0.0,0.0,-0.0087162749841809,60.0,3.3515777587890625,-0.0,-7.054499207015398e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.51846013776958e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,0.0001002340723061,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,7.403264316963032e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.0001002339777187,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0004754658439196,284.5859680175781,294.1499938964844,289.494140625,283.6651306152344,291.8074645996094,289.5805358886719,284.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142244864255,7.526334115937061e-07,0.0010134718613699,-0.018770856782794,0.0,0.0,0.0,-0.0085441125556826,60.0,3.328513860702514,-0.0,-7.013362335328567e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.469535143580288e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.97188690234907e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,7.365211058640853e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.971877443604173e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0004730219661723,284.58599853515625,294.1499938964844,289.4603881835937,283.6289978027344,291.7657775878906,289.5534973144531,284.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090105934068,6.916763481967791e-07,0.0010083188535645,-0.0171741414815187,0.0,0.0,0.0,-0.0082419076934456,60.0,3.2844629287719727,-0.0,-6.9414426207004e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.469535143580288e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.97188690234907e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,7.365211058640853e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.971877443604173e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0004730219661723,284.58599853515625,294.1499938964844,289.4603881835937,283.6289978027344,291.7657775878906,289.5534973144531,284.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090105934068,6.916763481967791e-07,0.0010083188535645,-0.0171741414815187,0.0,0.0,0.0,-0.0082419076934456,60.0,3.2844629287719727,-0.0,-6.9414426207004e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.42861443036236e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.928794315783308e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.33338383724913e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.92878558463417e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.000470977887744,284.5860900878906,294.1499938964844,289.4263916015625,283.5957336425781,291.7243957519531,289.5268249511719,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.406909278666717e-07,0.0010040089255198,-0.0158385261893272,0.0,0.0,0.0,-0.0079891392961144,60.0,3.2434005737304688,-0.0,-6.88157300032799e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.42861443036236e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.928794315783308e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.33338383724913e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.92878558463417e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.000470977887744,284.5860900878906,294.1499938964844,289.4263916015625,283.5957336425781,291.7243957519531,289.5268249511719,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.406909278666717e-07,0.0010040089255198,-0.0158385261893272,0.0,0.0,0.0,-0.0079891392961144,60.0,3.2434005737304688,-0.0,-6.88157300032799e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,9.397119720233604e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.895629773382096e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,7.308887870749459e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,9.8956203146372e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0004694047092925,284.58624267578125,294.1499938964844,289.3920593261719,283.56561279296875,291.683349609375,289.5001525878906,284.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012930724769,6.014497557771392e-07,0.0010006915545091,-0.014810505323112,0.0,0.0,0.0,-0.0077945939265191,60.0,3.205607414245605,-0.0,-6.835670518512418e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,9.397119720233604e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.895629773382096e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,7.308887870749459e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,9.8956203146372e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0004694047092925,284.58624267578125,294.1499938964844,289.3920593261719,283.56561279296875,291.683349609375,289.5001525878906,284.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012930724769,6.014497557771392e-07,0.0010006915545091,-0.014810505323112,0.0,0.0,0.0,-0.0077945939265191,60.0,3.205607414245605,-0.0,-6.835670518512418e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.37249351409264e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.869696077657863e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,7.289733912330121e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.869687346508726e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004681745776906,284.5863952636719,294.1499938964844,289.3572998046875,283.5389404296875,291.6425170898437,289.4732971191406,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986682562157,5.707643140340224e-07,0.0009980975883081,-0.0140065904706716,0.0,0.0,0.0,-0.0076424651779234,60.0,3.1702306270599365,-0.0,-6.799882612540388e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.37249351409264e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.869696077657863e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,7.289733912330121e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.869687346508726e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004681745776906,284.5863952636719,294.1499938964844,289.3572998046875,283.5389404296875,291.6425170898437,289.4732971191406,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986682562157,5.707643140340224e-07,0.0009980975883081,-0.0140065904706716,0.0,0.0,0.0,-0.0076424651779234,60.0,3.1702306270599365,-0.0,-6.799882612540388e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.362681157654153e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,9.859363490249962e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,7.282102160388604e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.859354759100825e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,0.0004676844400819,284.5865173339844,294.1499938964844,289.3397521972656,283.5269775390625,291.6221618652344,289.4596862792969,284.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976224973797,5.585376925409946e-07,0.0009970639366656,-0.0136862648651003,0.0,0.0,0.0,-0.0075818495824933,60.0,3.153399705886841,-0.0,-6.78564902045764e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.354502253700048e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,9.850750939222051e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.275740063050762e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.850742208072916e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.0004672758805099,284.58660888671875,294.1499938964844,289.32208251953125,283.5159606933594,291.60186767578125,289.4459228515625,284.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.483456675392517e-07,0.0009962023468688,-0.0134192379191517,0.0,0.0,0.0,-0.0075313202105462,60.0,3.137123346328736,-0.0,-6.77379574653969e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.341624536318704e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.837190009420738e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,7.265723979799077e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.8371812782716e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,0.0004666326276492,284.5868530273437,294.1499938964844,289.2863464355469,283.4969482421875,291.5613708496094,289.4178771972656,284.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953778935596,5.322972356225364e-07,0.0009948455262929,-0.0129987718537449,0.0,0.0,0.0,-0.0074517568573355,60.0,3.1057372093200684,-0.0,-6.755151815696081e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.341624536318704e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.837190009420738e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,7.265723979799077e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.8371812782716e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,0.0004666326276492,284.5868530273437,294.1499938964844,289.2863464355469,283.4969482421875,291.5613708496094,289.4178771972656,284.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953778935596,5.322972356225364e-07,0.0009948455262929,-0.0129987718537449,0.0,0.0,0.0,-0.0074517568573355,60.0,3.1057372093200684,-0.0,-6.755151815696081e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.332667104899885e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.827756730373947e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,7.258757250383496e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.827748726820572e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0004661852144636,284.587158203125,294.1499938964844,289.25,283.482177734375,291.52099609375,289.388916015625,284.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.211327334109228e-07,0.0009939016308635,-0.012706259265542,0.0,0.0,0.0,-0.007396406494081,60.0,3.07559871673584,-0.0,-6.742197200537704e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.332667104899885e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.827756730373947e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,7.258757250383496e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.827748726820572e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0004661852144636,284.587158203125,294.1499938964844,289.25,283.482177734375,291.52099609375,289.388916015625,284.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.211327334109228e-07,0.0009939016308635,-0.012706259265542,0.0,0.0,0.0,-0.007396406494081,60.0,3.07559871673584,-0.0,-6.742197200537704e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,9.325385326519608e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.820089326240122e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,7.253092917380854e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,9.820080595090984e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0,0.0004658214747905,284.58746337890625,294.1499938964844,289.2133483886719,283.4698791503906,291.480712890625,289.359130859375,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.12055976287229e-07,0.0009931343374773,-0.0124684451147913,0.0,0.0,0.0,-0.007351407315582,60.0,3.0461668968200684,-0.0,-6.731674062621097e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,9.325385326519608e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.820089326240122e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,7.253092917380854e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,9.820080595090984e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0,0.0004658214747905,284.58746337890625,294.1499938964844,289.2133483886719,283.4698791503906,291.480712890625,289.359130859375,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.12055976287229e-07,0.0009931343374773,-0.0124684451147913,0.0,0.0,0.0,-0.007351407315582,60.0,3.0461668968200684,-0.0,-6.731674062621097e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.318217053078116e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.812539792619646e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,7.247517351061106e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.81253178906627e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208801269531,0.0,0.0,0.0004654633812606,284.5878295898437,294.1499938964844,289.1766662597656,283.45819091796875,291.4405212402344,289.32867431640625,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928821818903,5.031199634686345e-07,0.0009923790348693,-0.0122343143448233,0.0,0.0,0.0,-0.0073071052320301,60.0,3.0170106887817383,-0.0,-6.721322165503808e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.318217053078116e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.812539792619646e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,7.247517351061106e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.81253178906627e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208801269531,0.0,0.0,0.0004654633812606,284.5878295898437,294.1499938964844,289.1766662597656,283.45819091796875,291.4405212402344,289.32867431640625,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928821818903,5.031199634686345e-07,0.0009923790348693,-0.0122343143448233,0.0,0.0,0.0,-0.0073071052320301,60.0,3.0170106887817383,-0.0,-6.721322165503808e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,9.314619819633664e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.808751929085702e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,7.244719745358452e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.808743925532326e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208190917969,0.0,0.0,0.0004652837233152,284.5880126953125,294.1499938964844,289.1583251953125,283.4525451660156,291.42047119140625,289.3132019042969,284.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986360977454751e-07,0.0009919999865815,-0.012116833589971,0.0,0.0,0.0,-0.0072848759591579,60.0,3.0024890899658203,-0.0,-6.716130940276345e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.310988389188424e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,9.804927685763688e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,7.241895218612626e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,9.804919682210313e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0004651023191399,284.5882263183594,294.1499938964844,289.1400146484375,283.4470520019531,291.40045166015625,289.2976379394531,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941094857713324e-07,0.0009916173294186,-0.0119982315227389,0.0,0.0,0.0,-0.0072624343447387,60.0,2.9879813194274902,-0.0,-6.710892108685584e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.303600381826982e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.79714750428684e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,7.236148667288944e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.797139500733464e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,0.0004647332825697,284.5886535644531,294.1499938964844,289.10333251953125,283.4364318847656,291.3604431152344,289.2663269042969,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849006813856249e-07,0.0009908389765769,-0.0117569509893655,0.0,0.0,0.0,-0.007216780912131,60.0,2.9589831829071045,-0.0,-6.700240362533806e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.303600381826982e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.79714750428684e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,7.236148667288944e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.797139500733464e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,0.0004647332825697,284.5886535644531,294.1499938964844,289.10333251953125,283.4364318847656,291.3604431152344,289.2663269042969,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849006813856249e-07,0.0009908389765769,-0.0117569509893655,0.0,0.0,0.0,-0.007216780912131,60.0,2.9589831829071045,-0.0,-6.700240362533806e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.295989002566785e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,9.789132309379056e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,7.230228220578283e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.78912430582568e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0004643530992325,284.589111328125,294.1499938964844,289.0666809082031,283.4263610839844,291.3205261230469,289.2347412109375,284.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754136853080129e-07,0.0009900369914248,-0.0115083782002329,0.0,0.0,0.0,-0.0071697477251291,60.0,2.929994344711304,-0.0,-6.68927597757829e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
