time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.295989002566785e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,9.789132309379056e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,7.230228220578283e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.78912430582568e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0004643530992325,284.589111328125,294.1499938964844,289.0666809082031,283.4263610839844,291.3205261230469,289.2347412109375,284.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754136853080129e-07,0.0009900369914248,-0.0115083782002329,0.0,0.0,0.0,-0.0071697477251291,60.0,2.929994344711304,-0.0,-6.68927597757829e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.28811205085367e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.780837717698888e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.22410186426714e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.780829714145511e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0004639596445485,284.589599609375,294.1499938964844,289.0299987792969,283.416748046875,291.2807006835937,289.2030334472656,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896727278828,4.655957752675022e-07,0.0009892070665955,-0.0112511338666081,0.0,0.0,0.0,-0.0071210735477507,60.0,2.900993585586548,-0.0,-6.677938557686502e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.28811205085367e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.780837717698888e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,7.22410186426714e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.780829714145511e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0004639596445485,284.589599609375,294.1499938964844,289.0299987792969,283.416748046875,291.2807006835937,289.2030334472656,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896727278828,4.655957752675022e-07,0.0009892070665955,-0.0112511338666081,0.0,0.0,0.0,-0.0071210735477507,60.0,2.900993585586548,-0.0,-6.677938557686502e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.279946971219032e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.772239718586206e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,7.217751408461481e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.772231715032832e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0004635518125724,284.5901184082031,294.1499938964844,288.99334716796875,283.4076232910156,291.240966796875,289.1712646484375,284.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554192685191083e-07,0.0009883468737825,-0.0109844906255602,0.0,0.0,0.0,-0.0070706224068999,60.0,2.8719706535339355,-0.0,-6.666197549520805e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.279946971219032e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.772239718586206e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,7.217751408461481e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.772231715032832e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0004635518125724,284.5901184082031,294.1499938964844,288.99334716796875,283.4076232910156,291.240966796875,289.1712646484375,284.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554192685191083e-07,0.0009883468737825,-0.0109844906255602,0.0,0.0,0.0,-0.0070706224068999,60.0,2.8719706535339355,-0.0,-6.666197549520805e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.275736374547704e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,9.767805022420362e-05,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,7.214475772343576e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.767797018866986e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0004633414500858,284.59039306640625,294.1499938964844,288.9750061035156,283.4032592773437,291.2211608886719,289.1553649902344,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.501708019688522e-07,0.0009879030985757,-0.0108469706028699,0.0,0.0,0.0,-0.0070446017198264,60.0,2.857448101043701,-0.0,-6.660145857040335e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.271468297811224e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.76331066340208e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,7.211156480479985e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.763303387444466e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0004631282936315,284.5906982421875,294.1499938964844,288.9566650390625,283.3989562988281,291.20135498046875,289.1394958496094,284.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.448518780009181e-07,0.0009874535026028,-0.0107076037675142,0.0,0.0,0.0,-0.0070182322524487,60.0,2.842921018600464,-0.0,-6.654016004858931e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.262761886930092e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.754142229212448e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,7.204384019132704e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.754134953254834e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,0.0004626933659892,284.5912780761719,294.1499938964844,288.9200134277344,283.3907470703125,291.16180419921875,289.1078186035156,284.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869703790172,4.340005261838087e-07,0.0009865363826975,-0.0104232737794518,0.0,0.0,0.0,-0.0069644358009099,60.0,2.813854932785034,-0.0,-6.641518979222384e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.262761886930092e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.754142229212448e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,7.204384019132704e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.754134953254834e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,0.0004626933659892,284.5912780761719,294.1499938964844,288.9200134277344,283.3907470703125,291.16180419921875,289.1078186035156,284.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869703790172,4.340005261838087e-07,0.0009865363826975,-0.0104232737794518,0.0,0.0,0.0,-0.0069644358009099,60.0,2.813854932785034,-0.0,-6.641518979222384e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.253775351680817e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.74467911873944e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,7.197394734248519e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.744671842781828e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,0.0004622444976121,284.5918884277344,294.1499938964844,288.8833312988281,283.3829345703125,291.1223449707031,289.0762634277344,284.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2280109369130514e-07,0.0009855895768851,-0.0101298196241259,0.0,0.0,0.0,-0.0069089126773178,60.0,2.784773588180542,-0.0,-6.628633997252109e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.253775351680817e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.74467911873944e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,7.197394734248519e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,9.744671842781828e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,0.0004622444976121,284.5918884277344,294.1499938964844,288.8833312988281,283.3829345703125,291.1223449707031,289.0762634277344,284.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2280109369130514e-07,0.0009855895768851,-0.0101298196241259,0.0,0.0,0.0,-0.0069089126773178,60.0,2.784773588180542,-0.0,-6.628633997252109e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,9.244580724043772e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,9.734997001942249e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,7.190243195509538e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.734989725984632e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0004617852100636,284.592529296875,294.1499938964844,288.8466796875,283.3755187988281,291.0829772949219,289.044921875,284.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.113421425699926e-07,0.0009846210014075,-0.0098295640200376,0.0,0.0,0.0,-0.0068521029315888,60.0,2.755689859390259,-0.0,-6.615462666559324e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,9.244580724043772e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,9.734997001942249e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,7.190243195509538e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.734989725984632e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,0.0004617852100636,284.592529296875,294.1499938964844,288.8466796875,283.3755187988281,291.0829772949219,289.044921875,284.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.113421425699926e-07,0.0009846210014075,-0.0098295640200376,0.0,0.0,0.0,-0.0068521029315888,60.0,2.755689859390259,-0.0,-6.615462666559324e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.235218749381602e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.725137351779269e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,7.182961417129263e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.725130075821652e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0004613175697159,284.5932312011719,294.1499938964844,288.8099975585937,283.36846923828125,291.0436706542969,289.0138244628906,284.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840343846008,3.9967412135411e-07,0.0009836346143856,-0.0095238275825977,0.0,0.0,0.0,-0.0067942570894956,60.0,2.7266175746917725,-0.0,-6.602063962191096e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.235218749381602e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.725137351779269e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,7.182961417129263e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,9.725130075821652e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0004613175697159,284.5932312011719,294.1499938964844,288.8099975585937,283.36846923828125,291.0436706542969,289.0138244628906,284.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840343846008,3.9967412135411e-07,0.0009836346143856,-0.0095238275825977,0.0,0.0,0.0,-0.0067942570894956,60.0,2.7266175746917725,-0.0,-6.602063962191096e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,9.230479190591724e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.7201467724517e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,7.179274689406157e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,9.720139496494085e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0004610808100551,284.59356689453125,294.1499938964844,288.7916564941406,283.3651123046875,291.0240783691406,288.9984130859375,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.937676638088306e-07,0.0009831354254856,-0.0093690594658255,0.0,0.0,0.0,-0.0067649749107658,60.0,2.7120959758758545,-0.0,-6.595287516120153e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,9.22572799026966e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,9.715143823996186e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,7.175579958129674e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,9.715136548038572e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,0.0004608435265254,284.59393310546875,294.1499938964844,288.7733459472656,283.3617858886719,291.0045166015625,288.9830627441406,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830227354541,3.878471943608021e-07,0.0009826348396018,-0.0092139234766364,0.0,0.0,0.0,-0.006735622882843,60.0,2.697582721710205,-0.0,-6.588497569737228e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.216203034156932e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.705113188829272e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.168170850491151e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.70510591287166e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004603677080012,284.5946655273437,294.1499938964844,288.7366638183594,283.35546875,290.96539306640625,288.9525146484375,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820074774324,3.759764695132617e-07,0.0009816314559429,-0.008902870118618,0.0,0.0,0.0,-0.0066767721436917,60.0,2.6685791015625,-0.0,-6.574894229061101e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.216203034156932e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.705113188829272e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.168170850491151e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.70510591287166e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004603677080012,284.5946655273437,294.1499938964844,288.7366638183594,283.35546875,290.96539306640625,288.9525146484375,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820074774324,3.759764695132617e-07,0.0009816314559429,-0.008902870118618,0.0,0.0,0.0,-0.0066767721436917,60.0,2.6685791015625,-0.0,-6.574894229061101e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.206663526128978e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.69506727415137e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,7.160751556511968e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.695060725789516e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.000459891220089,284.5954284667969,294.1499938964844,288.70001220703125,283.34942626953125,290.9263610839844,288.9223327636719,284.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.640884642663878e-07,0.0009806265588849,-0.008591360412538,0.0,0.0,0.0,-0.0066178357228636,60.0,2.639643430709839,-0.0,-6.561285914585825e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.206663526128978e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.69506727415137e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,7.160751556511968e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.695060725789516e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.000459891220089,284.5954284667969,294.1499938964844,288.70001220703125,283.34942626953125,290.9263610839844,288.9223327636719,284.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.640884642663878e-07,0.0009806265588849,-0.008591360412538,0.0,0.0,0.0,-0.0066178357228636,60.0,2.639643430709839,-0.0,-6.561285914585825e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.197178587783128e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.68507956713438e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.153374463086948e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,9.685073018772528e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.000459417438833,284.5962219238281,294.1499938964844,288.663330078125,283.3437194824219,290.887451171875,288.8925476074219,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.522685290135996e-07,0.0009796273661777,-0.0082816332578659,0.0,0.0,0.0,-0.0065592364408075,60.0,2.6107876300811768,-0.0,-6.54776926012346e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.197178587783128e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.68507956713438e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,7.153374463086948e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,9.685073018772528e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.000459417438833,284.5962219238281,294.1499938964844,288.663330078125,283.3437194824219,290.887451171875,288.8925476074219,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.522685290135996e-07,0.0009796273661777,-0.0082816332578659,0.0,0.0,0.0,-0.0065592364408075,60.0,2.6107876300811768,-0.0,-6.54776926012346e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.187803516397251e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.675206820247696e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,7.146081770770252e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.675200271885842e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,0.0004589491290971,284.5970458984375,294.1499938964844,288.6266784667969,283.3382568359375,290.8486022949219,288.8631286621094,284.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.405847053272737e-07,0.0009786398150026,-0.0079754702746868,0.0,0.0,0.0,-0.006501312367618,60.0,2.582027196884156,-0.0,-6.534421714832206e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.187803516397251e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.675206820247696e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,7.146081770770252e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.675200271885842e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,0.0004589491290971,284.5970458984375,294.1499938964844,288.6266784667969,283.3382568359375,290.8486022949219,288.8631286621094,284.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.405847053272737e-07,0.0009786398150026,-0.0079754702746868,0.0,0.0,0.0,-0.006501312367618,60.0,2.582027196884156,-0.0,-6.534421714832206e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.183178917737678e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,9.670337021816522e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.142485264921561e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.670330473454668e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,0.0004587181319948,284.5974426269531,294.1499938964844,288.6083374023437,283.33563232421875,290.8291931152344,288.8485717773437,284.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348218342580367e-07,0.0009781527332961,-0.007824458181858,0.0,0.0,0.0,-0.0064727426506578,60.0,2.567690134048462,-0.0,-6.527842799641803e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,9.178590698866174e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.665505785960704e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,7.138916407711804e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.66549851000309e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,0.0004584889684338,284.5978698730469,294.1499938964844,288.5899963378906,283.33306884765625,290.809814453125,288.8341064453125,284.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097799859941,3.291042105502129e-07,0.0009776694932952,-0.0076746316626667,0.0,0.0,0.0,-0.0064443964511156,60.0,2.5533788204193115,-0.0,-6.52131930678479e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.1695248556789e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.655958274379373e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.131865277187899e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.65595172601752e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,0.000458036083728,284.5987243652344,294.1499938964844,288.5533447265625,283.328125,290.7710876464844,288.80535888671875,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770318865776,3.178060410391481e-07,0.000976714072749,-0.0073785702697932,0.0,0.0,0.0,-0.0063883825205266,60.0,2.524808883666992,-0.0,-6.50843858807093e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.1695248556789e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.655958274379373e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,7.131865277187899e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.65595172601752e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,0.000458036083728,284.5987243652344,294.1499938964844,288.5533447265625,283.328125,290.7710876464844,288.80535888671875,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770318865776,3.178060410391481e-07,0.000976714072749,-0.0073785702697932,0.0,0.0,0.0,-0.0063883825205266,60.0,2.524808883666992,-0.0,-6.50843858807093e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.160744230030105e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.646711987443268e-05,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,7.125035335775465e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.646705439081416e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.0004575975181069,284.599609375,294.1499938964844,288.51666259765625,283.32342529296875,290.7324523925781,288.7770690917969,284.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068637681735709e-07,0.0009757891530171,-0.0070918323472142,0.0,0.0,0.0,-0.0063341348432004,60.0,2.4963839054107666,-0.0,-6.495975668485698e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.160744230030105e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.646711987443268e-05,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,7.125035335775465e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.646705439081416e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.0004575975181069,284.599609375,294.1499938964844,288.51666259765625,283.32342529296875,290.7324523925781,288.7770690917969,284.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068637681735709e-07,0.0009757891530171,-0.0070918323472142,0.0,0.0,0.0,-0.0063341348432004,60.0,2.4963839054107666,-0.0,-6.495975668485698e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.152204438578336e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.637718903832138e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.118393114069477e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.637713083066046e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0004571709432639,284.6005249023437,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.74908447265625,284.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751856559887,2.9622131592077494e-07,0.0009748894372023,-0.006812950130552,0.0,0.0,0.0,-0.0062813726253807,60.0,2.468074083328247,-0.0,-6.483865178097403e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.152204438578336e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.637718903832138e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.118393114069477e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.637713083066046e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0004571709432639,284.6005249023437,294.1499938964844,288.4800109863281,283.31890869140625,290.6938781738281,288.74908447265625,284.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751856559887,2.9622131592077494e-07,0.0009748894372023,-0.006812950130552,0.0,0.0,0.0,-0.0062813726253807,60.0,2.468074083328247,-0.0,-6.483865178097403e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,9.14411575649865e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.629200940253212e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.112102321116254e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,9.629195119487122e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0004567668947856,284.6014709472656,294.1499938964844,288.4433288574219,283.3145751953125,290.6553955078125,288.7216491699219,284.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.861407892851276e-07,0.0009740374516695,-0.0065487911924719,0.0,0.0,0.0,-0.0062313973903656,60.0,2.439962148666382,-0.0,-6.47240483431233e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,9.14411575649865e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.629200940253212e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.112102321116254e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,9.629195119487122e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0004567668947856,284.6014709472656,294.1499938964844,288.4433288574219,283.3145751953125,290.6553955078125,288.7216491699219,284.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743235423229,2.861407892851276e-07,0.0009740374516695,-0.0065487911924719,0.0,0.0,0.0,-0.0062313973903656,60.0,2.439962148666382,-0.0,-6.47240483431233e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.14010452106595e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,9.624976519262418e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.10898166289553e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,9.624970698496328e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0004565665149129,284.6019287109375,294.1499938964844,288.42498779296875,283.3124694824219,290.6361389160156,288.7079772949219,284.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960652612,2.811414674397384e-07,0.000973614922259,-0.0064177834428846,0.0,0.0,0.0,-0.0062066130340099,60.0,2.425917863845825,-0.0,-6.466724755682662e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,9.136276639765128e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.620946366339922e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,7.106005068635568e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,9.620939817978068e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,0.0004563753318507,284.6024169921875,294.1499938964844,288.4066772460937,283.3104248046875,290.616943359375,288.6944274902344,284.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734881459735,2.763715087894525e-07,0.0009732117759995,-0.0062927869148552,0.0,0.0,0.0,-0.0061829653568565,60.0,2.411947011947632,-0.0,-6.461307577865227e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.128892270382494e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.613169822841884e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,7.10026070009917e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.61316327448003e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004560064407996,284.6033935546875,294.1499938964844,288.3699951171875,283.3064270019531,290.5785522460937,288.6675720214844,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671679908416991e-07,0.0009724334231577,-0.0060516078956425,0.0,0.0,0.0,-0.0061373356729745,60.0,2.3841147422790527,-0.0,-6.450862599649554e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.128892270382494e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.613169822841884e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,7.10026070009917e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.61316327448003e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004560064407996,284.6033935546875,294.1499938964844,288.3699951171875,283.3064270019531,290.5785522460937,288.6675720214844,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671679908416991e-07,0.0009724334231577,-0.0060516078956425,0.0,0.0,0.0,-0.0061373356729745,60.0,2.3841147422790527,-0.0,-6.450862599649554e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
