time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.121972834691404e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.605882951291278e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,7.09487940184772e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.605877130525188e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.000455660832813,284.6044006347656,294.1499938964844,288.3333435058594,283.30255126953125,290.54022216796875,288.6410217285156,284.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.585446736702579e-07,0.0009717044304125,-0.0058256317861378,0.0,0.0,0.0,-0.0060945842415094,60.0,2.356449604034424,-0.0,-6.441082689434553e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.121972834691404e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.605882951291278e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,7.09487940184772e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.605877130525188e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.000455660832813,284.6044006347656,294.1499938964844,288.3333435058594,283.30255126953125,290.54022216796875,288.6410217285156,284.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.585446736702579e-07,0.0009717044304125,-0.0058256317861378,0.0,0.0,0.0,-0.0060945842415094,60.0,2.356449604034424,-0.0,-6.441082689434553e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.115556167671456e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.599125769454986e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,7.08988809492439e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.599119948688896e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.0004553403123281,284.6054077148437,294.1499938964844,288.2966613769531,283.2987976074219,290.501953125,288.6147766113281,284.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.5054740149244026e-07,0.0009710284066386,-0.0056160604581236,0.0,0.0,0.0,-0.0060549364425241,60.0,2.328966856002808,-0.0,-6.43202042738267e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.115556167671456e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,9.599125769454986e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,7.08988809492439e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.599119948688896e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.0004553403123281,284.6054077148437,294.1499938964844,288.2966613769531,283.2987976074219,290.501953125,288.6147766113281,284.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.5054740149244026e-07,0.0009710284066386,-0.0056160604581236,0.0,0.0,0.0,-0.0060549364425241,60.0,2.328966856002808,-0.0,-6.43202042738267e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.109664824791253e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.592922287993132e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,7.085305696818978e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.592916467227042e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004550460143946,284.6064758300781,294.1499938964844,288.260009765625,283.2951354980469,290.4637451171875,288.5887451171875,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432046812828048e-07,0.0009704076801426,-0.0054236412979662,0.0,0.0,0.0,-0.0060185333713889,60.0,2.301665782928467,-0.0,-6.423704945746067e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.109664824791253e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.592922287993132e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,7.085305696818978e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,9.592916467227042e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004550460143946,284.6064758300781,294.1499938964844,288.260009765625,283.2951354980469,290.4637451171875,288.5887451171875,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432046812828048e-07,0.0009704076801426,-0.0054236412979662,0.0,0.0,0.0,-0.0060185333713889,60.0,2.301665782928467,-0.0,-6.423704945746067e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,9.106740617426112e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,9.589842375135048e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.083031232468784e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,9.589836554368958e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,0.0004548999422695,284.60699462890625,294.1499938964844,288.2416687011719,283.2933654785156,290.44464111328125,288.5757751464844,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703390533104,2.3955993810886866e-07,0.0009700995287857,-0.0053281290456652,0.0,0.0,0.0,-0.0060004638507962,60.0,2.2880237102508545,-0.0,-6.419579534622244e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,9.104305354412644e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,9.587278327671812e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,7.081137300701812e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,9.58727250690572e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,0.000454778317362,284.6075134277344,294.1499938964844,288.22332763671875,283.29156494140625,290.4255676269531,288.5628967285156,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970079738181,2.365247695479411e-07,0.0009698431822471,-0.005248590838164,0.0,0.0,0.0,-0.005985417868942,60.0,2.274529457092285,-0.0,-6.41614477103758e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,9.101439354708418e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.584260260453448e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,7.078907947288826e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,9.584254439687356e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,0.00045463515562,284.6081237792969,294.1499938964844,288.2027893066406,283.28961181640625,290.4042053222656,288.5484619140625,284.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697738569229,2.3295200435313745e-07,0.000969540909864,-0.0051549645140767,0.0,0.0,0.0,-0.0059677036479115,60.0,2.259376287460327,-0.0,-6.412103203956576e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.099636372411624e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.582361235516146e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,7.077505870256573e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.582355414750054e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0004545450792647,284.6086120605469,294.1499938964844,288.1866760253906,283.2880554199219,290.387451171875,288.537109375,284.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695816552266,2.3070447241480002e-07,0.0009693509782664,-0.0050960667431354,0.0,0.0,0.0,-0.0059565617702901,60.0,2.2475850582122803,-0.0,-6.409560882048029e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.095841232920066e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,9.578365279594436e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.074554014252499e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.578359458828344e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,0.000454355526017,284.6097106933594,294.1499938964844,288.1499938964844,283.2846069335937,290.3493347167969,288.5111694335937,284.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259735367715621e-07,0.0009689510334283,-0.0049720895476639,0.0,0.0,0.0,-0.0059331068769097,60.0,2.2203218936920166,-0.0,-6.404211916333227e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.095841232920066e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,9.578365279594436e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.074554014252499e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.578359458828344e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,0.000454355526017,284.6097106933594,294.1499938964844,288.1499938964844,283.2846069335937,290.3493347167969,288.5111694335937,284.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.259735367715621e-07,0.0009689510334283,-0.0049720895476639,0.0,0.0,0.0,-0.0059331068769097,60.0,2.2203218936920166,-0.0,-6.404211916333227e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,9.093290282180531e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.57567899604328e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,7.072569860611111e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,9.575673175277188e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0004542281094472,284.61083984375,294.1499938964844,288.1101989746094,283.2789306640625,290.3111572265625,288.4845275878906,284.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.227923232567265e-07,0.0009686819976195,-0.0048887240700423,0.0,0.0,0.0,-0.0059173353947699,60.0,2.191892147064209,-0.0,-6.400616570090278e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,9.093290282180531e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.57567899604328e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,7.072569860611111e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,9.575673175277188e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,0.0004542281094472,284.61083984375,294.1499938964844,288.1101989746094,283.2789306640625,290.3111572265625,288.4845275878906,284.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.227923232567265e-07,0.0009686819976195,-0.0048887240700423,0.0,0.0,0.0,-0.0059173353947699,60.0,2.191892147064209,-0.0,-6.400616570090278e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.09231384866871e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.0,0.0,9.574650175636634e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,7.07181025063619e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,9.574644354870544e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004541793314274,284.6119689941406,294.1499938964844,288.064453125,283.2690124511719,290.2728271484375,288.45684814453125,284.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688004502095,2.21572136638315e-07,0.0009685788536444,-0.0048567480407655,0.0,0.0,0.0,-0.0059112859889864,60.0,2.1614913940429688,-0.0,-6.399238117182905e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291809082031,0.0,0.0,9.09231384866871e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62945556640625,0.0,0.0,9.574650175636634e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,7.07181025063619e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,9.574644354870544e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004541793314274,284.6119689941406,294.1499938964844,288.064453125,283.2690124511719,290.2728271484375,288.45684814453125,284.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688004502095,2.21572136638315e-07,0.0009685788536444,-0.0048567480407655,0.0,0.0,0.0,-0.0059112859889864,60.0,2.1614913940429688,-0.0,-6.399238117182905e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,9.092297841561958e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,9.574633440934122e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,7.071797153912485e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,9.57462762016803e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.000454178545624,284.612548828125,294.1499938964844,288.0395202636719,283.2625732421875,290.2536315917969,288.442626953125,284.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687984129413,2.2155052192829322e-07,0.0009685768163762,-0.0048561817966401,0.0,0.0,0.0,-0.0059111779555678,60.0,2.1456305980682373,-0.0,-6.399213248187152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.092847176361828e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,9.575211879564448e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,7.072224980220199e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.575206058798358e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,0.0004542059905361,284.6131286621094,294.1499938964844,288.0133056640625,283.2552185058594,290.2344055175781,288.42822265625,284.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569698482,2.2223325402137561e-07,0.0009686347329989,-0.0048740729689598,0.0,0.0,0.0,-0.0059145633131265,60.0,2.1291353702545166,-0.0,-6.399984897598189e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,9.09551963559352e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.578025492373854e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,7.07430299371481e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,9.578020399203524e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,0.0004543394898064,284.6142883300781,294.1499938964844,287.9572448730469,283.2378234863281,290.19561767578125,288.3967590332031,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414888948,2.255588356092631e-07,0.0009689159342087,-0.004961222410202,0.0,0.0,0.0,-0.0059310509823262,60.0,2.0929768085479736,-0.0,-6.40374366867036e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,9.09551963559352e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,9.578025492373854e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,7.07430299371481e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,9.578020399203524e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299743652344,0.0,0.0,0.0004543394898064,284.6142883300781,294.1499938964844,287.9572448730469,283.2378234863281,290.19561767578125,288.3967590332031,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414888948,2.255588356092631e-07,0.0009689159342087,-0.004961222410202,0.0,0.0,0.0,-0.0059310509823262,60.0,2.0929768085479736,-0.0,-6.40374366867036e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.09989030333236e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.582628990756348e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.077702321112156e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.582623169990256e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.0004545578267425,284.615478515625,294.1499938964844,287.8967590332031,283.2172241210937,290.1564636230469,288.3623962402344,284.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068591438,2.310007829464667e-07,0.0009693758911453,-0.0051038316451013,0.0,0.0,0.0,-0.005958030000329,60.0,2.0541067123413086,-0.0,-6.409896258219305e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.09989030333236e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.582628990756348e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.077702321112156e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.582623169990256e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.0004545578267425,284.615478515625,294.1499938964844,287.8967590332031,283.2172241210937,290.1564636230469,288.3623962402344,284.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068591438,2.310007829464667e-07,0.0009693758911453,-0.0051038316451013,0.0,0.0,0.0,-0.005958030000329,60.0,2.0541067123413086,-0.0,-6.409896258219305e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.105899516725911e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.588956163497642e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,7.082376396283507e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,9.588951070327312e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0004548580036498,284.61669921875,294.1499938964844,287.8323974609375,283.1937255859375,290.11688232421875,288.3247985839844,284.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.384832669122261e-07,0.0009700082591734,-0.0052999150939285,0.0,0.0,0.0,-0.0059951250441372,60.0,2.012860059738159,-0.0,-6.418360953830415e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,9.105899516725911e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.588956163497642e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,7.082376396283507e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,9.588951070327312e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0004548580036498,284.61669921875,294.1499938964844,287.8323974609375,283.1937255859375,290.11688232421875,288.3247985839844,284.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.384832669122261e-07,0.0009700082591734,-0.0052999150939285,0.0,0.0,0.0,-0.0059951250441372,60.0,2.012860059738159,-0.0,-6.418360953830415e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.11363895284012e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.597105963621289e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,7.088395796017721e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.59710087045096e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,0.0004552445898298,284.617919921875,294.1499938964844,287.7646484375,283.16766357421875,290.0767517089844,288.28253173828125,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.481209548932384e-07,0.0009708228753879,-0.005552474875003,0.0,0.0,0.0,-0.006042905151844,60.0,1.9693262577056885,-0.0,-6.429272048080747e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.11363895284012e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.597105963621289e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,7.088395796017721e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.59710087045096e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,0.0004552445898298,284.617919921875,294.1499938964844,287.7646484375,283.16766357421875,290.0767517089844,288.28253173828125,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.481209548932384e-07,0.0009708228753879,-0.005552474875003,0.0,0.0,0.0,-0.006042905151844,60.0,1.9693262577056885,-0.0,-6.429272048080747e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.117914305534214e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.601608326192944e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,7.091720908647403e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.601603233022617e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0004554581828415,284.6185302734375,294.1499938964844,287.72967529296875,283.1537780761719,290.0565490722656,288.2602233886719,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715263149701,2.5344564846818685e-07,0.0009712728788144,-0.0056920107454061,0.0,0.0,0.0,-0.0060693020932376,60.0,1.947067141532898,-0.0,-6.435303845364615e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,9.122957999352366e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,9.6069197752513e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,7.09564337739721e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,9.606913954485208e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,0.0004557101055979,284.6191711425781,294.1499938964844,287.6940612792969,283.139404296875,290.0360717773437,288.2355041503906,284.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720637463033,2.597268178305967e-07,0.0009718040237203,-0.0058566103689372,0.0,0.0,0.0,-0.0061004431918263,60.0,1.924070119857788,-0.0,-6.442423483576931e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,9.129694808507338e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,9.614013833925128e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,7.100883522070944e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,9.614008740754798e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,0.0004560466331895,284.6199645996094,294.1499938964844,287.6476135253906,283.1203308105469,290.009765625,288.20294189453125,284.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727812139317,2.681174464669312e-07,0.0009725130512379,-0.0060764886438846,0.0,0.0,0.0,-0.0061420397832989,60.0,1.8943946361541748,-0.0,-6.451939782436966e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,9.13391195354052e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,9.618454350857064e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.0,0.0,7.104162796167657e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.618449257686734e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6334228515625,0.0,0.0,0.0004562572867143,284.62042236328125,294.1499938964844,287.62109375,283.1093139648437,289.99481201171875,288.18316650390625,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732304606586,2.733692667789001e-07,0.000972957117483,-0.0062141139060258,0.0,0.0,0.0,-0.0061680772341787,60.0,1.877358078956604,-0.0,-6.457899814904522e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.146477532340214e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,9.631686407374218e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,7.11393659003079e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.631681314203888e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,0.0004568849690258,284.6217041015625,294.1499938964844,287.5462951660156,283.07769775390625,289.95294189453125,288.1250915527344,284.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890196242333332e-07,0.0009742800029926,-0.0066242315806448,0.0,0.0,0.0,-0.0062456661835312,60.0,1.829459428787232,-0.0,-6.475676883610505e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.146477532340214e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,9.631686407374218e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,7.11393659003079e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.631681314203888e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,0.0004568849690258,284.6217041015625,294.1499938964844,287.5462951660156,283.07769775390625,289.95294189453125,288.1250915527344,284.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890196242333332e-07,0.0009742800029926,-0.0066242315806448,0.0,0.0,0.0,-0.0062456661835312,60.0,1.829459428787232,-0.0,-6.475676883610505e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,9.160571062238888e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.64652790571563e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,7.124897820176557e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.6465228125453e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,0.0004575889906845,284.6230163574219,294.1499938964844,287.4701538085937,283.04498291015625,289.910400390625,288.0610046386719,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704706422,3.065738667373808e-07,0.0009757638908922,-0.0070842369459569,0.0,0.0,0.0,-0.0063326936215162,60.0,1.780663013458252,-0.0,-6.49564526611357e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,9.160571062238888e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.64652790571563e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,7.124897820176557e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.6465228125453e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,0.0004575889906845,284.6230163574219,294.1499938964844,287.4701538085937,283.04498291015625,289.910400390625,288.0610046386719,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704706422,3.065738667373808e-07,0.0009757638908922,-0.0070842369459569,0.0,0.0,0.0,-0.0063326936215162,60.0,1.780663013458252,-0.0,-6.49564526611357e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.17606521397829e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.662844240665436e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,7.136948988772929e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.662839147495106e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,0.0004583629779517,284.62432861328125,294.1499938964844,287.3931884765625,283.0114440917969,289.8672180175781,287.99078369140625,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.258727190313948e-07,0.000977395218797,-0.0075899544171988,0.0,0.0,0.0,-0.0064283707179129,60.0,1.7312629222869873,-0.0,-6.517634432157139e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.17606521397829e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.662844240665436e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,7.136948988772929e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.662839147495106e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,0.0004583629779517,284.62432861328125,294.1499938964844,287.3931884765625,283.0114440917969,289.8672180175781,287.99078369140625,284.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.258727190313948e-07,0.000977395218797,-0.0075899544171988,0.0,0.0,0.0,-0.0064283707179129,60.0,1.7312629222869873,-0.0,-6.517634432157139e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.184209920931607e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,9.671421139501037e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,7.143283437471837e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.671416046330704e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004587698203977,284.625,294.1499938964844,287.3545837402344,282.9945068359375,289.84539794921875,287.95367431640625,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360171376698418e-07,0.0009782528504729,-0.0078557813540101,0.0,0.0,0.0,-0.006478663533926,60.0,1.7064285278320312,-0.0,-6.529207041694465e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,9.19278827495873e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.680454240879044e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,7.149955490604043e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,9.680449147708714e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,0.0004591983160935,284.62567138671875,294.1499938964844,287.31591796875,282.9775085449219,289.8233337402344,287.9144897460937,284.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795028017833,3.467020235348173e-07,0.0009791561169549,-0.008135768584907,0.0,0.0,0.0,-0.0065316357649862,60.0,1.6815340518951416,-0.0,-6.541408481552935e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.210446296492592e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,9.699048678157852e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,7.163689588196576e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.69904358498752e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,0.0004600803658831,284.62701416015625,294.1499938964844,287.2388610839844,282.94354248046875,289.77886962890625,287.8330383300781,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.686962202209543e-07,0.0009810151532292,-0.0087121026590466,0.0,0.0,0.0,-0.0066406745463609,60.0,1.6317884922027588,-0.0,-6.5665588522279e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
