time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.210446296492592e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,9.699048678157852e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,7.163689588196576e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.69904358498752e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,0.0004600803658831,284.62701416015625,294.1499938964844,287.2388610839844,282.94354248046875,289.77886962890625,287.8330383300781,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.686962202209543e-07,0.0009810151532292,-0.0087121026590466,0.0,0.0,0.0,-0.0066406745463609,60.0,1.6317884922027588,-0.0,-6.5665588522279e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,9.228855924447998e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,9.71843473962508e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,7.178007945185527e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,9.718429646454751e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,0.0004609999596141,284.6283874511719,294.1499938964844,287.1625061035156,282.9098815917969,289.7337341308594,287.7465515136719,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916265143288912e-07,0.0009829534683376,-0.0093129547312855,0.0,0.0,0.0,-0.0067543555051088,60.0,1.5822824239730835,-0.0,-6.592831169882629e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,9.228855924447998e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,9.71843473962508e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,7.178007945185527e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,9.718429646454751e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,0.0004609999596141,284.6283874511719,294.1499938964844,287.1625061035156,282.9098815917969,289.7337341308594,287.7465515136719,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916265143288912e-07,0.0009829534683376,-0.0093129547312855,0.0,0.0,0.0,-0.0067543555051088,60.0,1.5822824239730835,-0.0,-6.592831169882629e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.24767373362556e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,9.73825081018731e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.192644261522219e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.73824644461274e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,0.000461939984234,284.6297607421875,294.1499938964844,287.0873718261719,282.8768920898437,289.6879577636719,287.6559143066406,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.150664381086244e-07,0.0009849349735304,-0.0099271517246961,0.0,0.0,0.0,-0.0068705626763403,60.0,1.53334641456604,-0.0,-6.619741554914071e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.24767373362556e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,9.73825081018731e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.192644261522219e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.73824644461274e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,0.000461939984234,284.6297607421875,294.1499938964844,287.0873718261719,282.8768920898437,289.6879577636719,287.6559143066406,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.150664381086244e-07,0.0009849349735304,-0.0099271517246961,0.0,0.0,0.0,-0.0068705626763403,60.0,1.53334641456604,-0.0,-6.619741554914071e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.266613778891042e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,9.75819566519931e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.207375165307894e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,9.75819129962474e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,0.0004628860915545,284.63116455078125,294.1499938964844,287.0139465332031,282.8450012207031,289.6416320800781,287.5624084472656,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.386579632864596e-07,0.0009869291679933,-0.0105453096330165,0.0,0.0,0.0,-0.0069875209592282,60.0,1.485206127166748,-0.0,-6.646881445249164e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.266613778891042e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,9.75819566519931e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.207375165307894e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,9.75819129962474e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,0.0004628860915545,284.63116455078125,294.1499938964844,287.0139465332031,282.8450012207031,289.6416320800781,287.5624084472656,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.386579632864596e-07,0.0009869291679933,-0.0105453096330165,0.0,0.0,0.0,-0.0069875209592282,60.0,1.485206127166748,-0.0,-6.646881445249164e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.276023774873464e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,9.768104791874066e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409606933594,0.0,0.0,7.214694051072001e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.768099698703736e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,0.0004633561184164,284.6318664550781,294.1499938964844,286.9780578613281,282.82958984375,289.6181945800781,287.5148010253906,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883702732622,4.503786499299167e-07,0.0009879198623821,-0.0108524169772863,0.0,0.0,0.0,-0.0070456280373036,60.0,1.461644172668457,-0.0,-6.660386020485022e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.285369014833122e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.777945524547248e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.221962732728571e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.77794115897268e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0004638229438569,284.6325988769531,294.1499938964844,286.9428100585937,282.8145751953125,289.5946655273437,287.4670104980469,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893658570945,4.620191873527802e-07,0.0009889038046821,-0.0111574213951826,0.0,0.0,0.0,-0.0071033374406397,60.0,1.438378095626831,-0.0,-6.673811014934472e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.298699296778068e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419982910156,0.0,0.0,9.791983029572292e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,7.23233024473302e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.791978663997725e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414489746094,0.0,0.0,0.0004644888103939,284.63360595703125,294.1499938964844,286.89324951171875,282.7937927246094,289.56060791015625,287.39813232421875,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.786232921105693e-07,0.0009903074242174,-0.0115924747660756,0.0,0.0,0.0,-0.0071856551803648,60.0,1.4053610563278198,-0.0,-6.692984300116224e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.303806291427465e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,9.797361417440698e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,7.236302917590365e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.797356324270368e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.0,0.0,0.0004647439345717,284.634033203125,294.1499938964844,286.8743896484375,282.7859802246094,289.5473327636719,287.3714294433594,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991330249235,4.849848664889578e-07,0.0009908452630043,-0.0117591572925448,0.0,0.0,0.0,-0.0072171939536929,60.0,1.3927762508392334,-0.0,-6.700337706888605e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.32173861656338e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.816244710236788e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,7.250249473145232e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.816239617066458e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,0.0004656396922655,284.6354675292969,294.1499938964844,286.80926513671875,282.7596435546875,289.4996032714844,287.2765808105469,284.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.073208626527048e-07,0.000992733403109,-0.0123443817719817,0.0,0.0,0.0,-0.0073279282078146,60.0,1.348949670791626,-0.0,-6.726187251615556e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.32173861656338e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.816244710236788e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,7.250249473145232e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.816239617066458e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,0.0004656396922655,284.6354675292969,294.1499938964844,286.80926513671875,282.7596435546875,289.4996032714844,287.2765808105469,284.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.073208626527048e-07,0.000992733403109,-0.0123443817719817,0.0,0.0,0.0,-0.0073279282078146,60.0,1.348949670791626,-0.0,-6.726187251615556e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.339049574919044e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,9.834473894443364e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,7.26371436030604e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.834469528868794e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,0.000466504425276,284.6369323730469,294.1499938964844,286.7478942871094,282.73590087890625,289.4515075683594,287.1837463378906,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.28883731476526e-07,0.0009945561178028,-0.0129093378782272,0.0,0.0,0.0,-0.0074348296038806,60.0,1.307361721992493,-0.0,-6.751189829401484e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.339049574919044e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,9.834473894443364e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,7.26371436030604e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.834469528868794e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,0.000466504425276,284.6369323730469,294.1499938964844,286.7478942871094,282.73590087890625,289.4515075683594,287.1837463378906,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.28883731476526e-07,0.0009945561178028,-0.0129093378782272,0.0,0.0,0.0,-0.0074348296038806,60.0,1.307361721992493,-0.0,-6.751189829401484e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.355699876323342e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.85200676950626e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,7.276663382072002e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,9.852002403931692e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,0.0004673360963352,284.638427734375,294.1499938964844,286.6908264160156,282.71514892578125,289.4031982421875,287.0939636230469,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968588128685,5.496222001966089e-07,0.0009963090997189,-0.0134526845067739,0.0,0.0,0.0,-0.0075376438908278,60.0,1.2682693004608154,-0.0,-6.775280070314693e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.355699876323342e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.85200676950626e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,7.276663382072002e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,9.852002403931692e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,0.0004673360963352,284.638427734375,294.1499938964844,286.6908264160156,282.71514892578125,289.4031982421875,287.0939636230469,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968588128685,5.496222001966089e-07,0.0009963090997189,-0.0134526845067739,0.0,0.0,0.0,-0.0075376438908278,60.0,1.2682693004608154,-0.0,-6.775280070314693e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.363674325868487e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.860404679784553e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,7.282866135938093e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.860400314209984e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,0.0004677344695664,284.63916015625,294.1499938964844,286.6640625,282.7060546875,289.37896728515625,287.0509948730469,284.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.595555307991162e-07,0.0009971488034352,-0.0137129314243793,0.0,0.0,0.0,-0.0075868894346058,60.0,1.2500994205474854,-0.0,-6.786833495198152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.371602936880664e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.868753841146828e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,7.289032510016114e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,9.868749475572258e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,0.0004681305144913,284.6399230957031,294.1499938964844,286.6385498046875,282.6978454589844,289.354736328125,287.0086975097656,284.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985530050471,5.694309379578044e-07,0.000997983617708,-0.0139716593548655,0.0,0.0,0.0,-0.0076358481310307,60.0,1.2322750091552734,-0.0,-6.798330076662752e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.386658348375931e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,9.884608152788132e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,7.30074243620038e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.884603787213564e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004688825865741,284.64141845703125,294.1499938964844,286.59161376953125,282.684326171875,289.3061828613281,286.927734375,284.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.881838092136604e-07,0.0009995688451454,-0.0144629618152976,0.0,0.0,0.0,-0.0077288188040256,60.0,1.1991230249404907,-0.0,-6.820187081757467e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.386658348375931e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,9.884608152788132e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,7.30074243620038e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.884603787213564e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004688825865741,284.64141845703125,294.1499938964844,286.59161376953125,282.684326171875,289.3061828613281,286.927734375,284.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.881838092136604e-07,0.0009995688451454,-0.0144629618152976,0.0,0.0,0.0,-0.0077288188040256,60.0,1.1991230249404907,-0.0,-6.820187081757467e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.400553244631736e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.899240103550257e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,7.311549416044727e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.899235737975688e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0004695766547229,284.6429443359375,294.1499938964844,286.55047607421875,282.6750183105469,289.2577209472656,286.8522033691406,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.054906407371163e-07,0.0010010318364948,-0.0149163706228137,0.0,0.0,0.0,-0.0078146206215024,60.0,1.169638752937317,-0.0,-6.840389943363334e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.400553244631736e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.899240103550257e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,7.311549416044727e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.899235737975688e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,0.0004695766547229,284.6429443359375,294.1499938964844,286.55047607421875,282.6750183105469,289.2577209472656,286.8522033691406,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.054906407371163e-07,0.0010010318364948,-0.0149163706228137,0.0,0.0,0.0,-0.0078146206215024,60.0,1.169638752937317,-0.0,-6.840389943363334e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.41311300266534e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.912465611705557e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,7.32131811673753e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.912461246130988e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.0,0.0,0.000470204045996,284.6444702148437,294.1499938964844,286.5156555175781,282.6703186035156,289.2094421386719,286.78350830078125,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029753902927,6.21134233824705e-07,0.0010023541981354,-0.0153261963278055,0.0,0.0,0.0,-0.0078921755775809,60.0,1.1442676782608032,-0.0,-6.858677181753593e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.41311300266534e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,9.912465611705557e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,7.32131811673753e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,9.912461246130988e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.0,0.0,0.000470204045996,284.6444702148437,294.1499938964844,286.5156555175781,282.6703186035156,289.2094421386719,286.78350830078125,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029753902927,6.21134233824705e-07,0.0010023541981354,-0.0153261963278055,0.0,0.0,0.0,-0.0078921755775809,60.0,1.1442676782608032,-0.0,-6.858677181753593e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.423922892892732e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.923848847392946e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,7.329725485760719e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.923844481818378e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,0.0004707440093625,284.6460266113281,294.1499938964844,286.4877014160156,282.6706237792969,289.16143798828125,286.7216186523437,284.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.345978817989817e-07,0.0010034923907369,-0.015678908675909,0.0,0.0,0.0,-0.0079589243978261,60.0,1.123014211654663,-0.0,-6.87443559854728e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.423922892892732e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.923848847392946e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,7.329725485760719e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.923844481818378e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,0.0004707440093625,284.6460266113281,294.1499938964844,286.4877014160156,282.6706237792969,289.16143798828125,286.7216186523437,284.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.345978817989817e-07,0.0010034923907369,-0.015678908675909,0.0,0.0,0.0,-0.0079589243978261,60.0,1.123014211654663,-0.0,-6.87443559854728e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.428609337192027e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.928784129442648e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,7.333370740525424e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.92877976386808e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,0.0004709781205747,284.64678955078125,294.1499938964844,286.4764404296875,282.6727905273437,289.1375732421875,286.6934814453125,284.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.404351893252169e-07,0.0010039858752861,-0.0158318281173706,0.0,0.0,0.0,-0.0079878633841872,60.0,1.1139987707138062,-0.0,-6.881273861836237e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.43251434364356e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,9.932896500686184e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,7.336407725233585e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.932892135111616e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,0.0004711732035502,284.6475830078125,294.1499938964844,286.46710205078125,282.67633056640625,289.1138610839844,286.667724609375,284.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005042111501,6.452986553995288e-07,0.0010043968213722,-0.0159592367708683,0.0,0.0,0.0,-0.0080119743943214,60.0,1.1064772605895996,-0.0,-6.886973125119766e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.437496191821992e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519775390625,0.0,0.0,9.93814246612601e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,7.340282900258899e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.93813810055144e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,0.0004714220704045,284.6488342285156,294.1499938964844,286.45623779296875,282.6850891113281,289.0762023925781,286.6304931640625,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515026598208351e-07,0.0010049217380583,-0.0161217600107193,0.0,0.0,0.0,-0.0080427341163158,60.0,1.0967451333999634,-0.0,-6.894246951105742e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,9.4384238764178e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,9.939118899637832e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,7.341003947658464e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,9.939115261659026e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,0.0004714684037026,284.6491394042969,294.1499938964844,286.454345703125,282.6878967285156,289.0668640136719,286.6220703125,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056719183921,6.526575475618301e-07,0.001005019294098,-0.0161520130932331,0.0,0.0,0.0,-0.008048458956182,60.0,1.094879984855652,-0.0,-6.895601956102837e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.44142448133789e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.942278848029672e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,7.343337347265333e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.942274482455105e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,0.0004716182884294,284.6507263183594,294.1499938964844,286.45001220703125,282.70562744140625,289.02056884765625,286.5846862792969,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059914784505,6.563927286151738e-07,0.0010053350124508,-0.0162498615682125,0.0,0.0,0.0,-0.0080669773742556,60.0,1.088287353515625,-0.0,-6.89998387315427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.44142448133789e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,9.942278848029672e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,7.343337347265333e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,9.942274482455105e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,0.0004716182884294,284.6507263183594,294.1499938964844,286.45001220703125,282.70562744140625,289.02056884765625,286.5846862792969,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059914784505,6.563927286151738e-07,0.0010053350124508,-0.0162498615682125,0.0,0.0,0.0,-0.0080669773742556,60.0,1.088287353515625,-0.0,-6.89998387315427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,9.442375448998064e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,9.943280747393146e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,7.344077312154695e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.943276381818578e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,0.0004716658149845,284.6523132324219,294.1499938964844,286.45001220703125,282.7259521484375,288.9750671386719,286.5552978515625,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.575752422577352e-07,0.0010054350132122,-0.0162808392196893,0.0,0.0,0.0,-0.0080728400498628,60.0,1.0854781866073608,-0.0,-6.901370852574473e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,9.442375448998064e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,9.943280747393146e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,7.344077312154695e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.943276381818578e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,0.0004716658149845,284.6523132324219,294.1499938964844,286.45001220703125,282.7259521484375,288.9750671386719,286.5552978515625,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.575752422577352e-07,0.0010054350132122,-0.0162808392196893,0.0,0.0,0.0,-0.0080728400498628,60.0,1.0854781866073608,-0.0,-6.901370852574473e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,9.442417649552226e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,9.943324403138833e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,7.344110053963959e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,9.943320765160024e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549377441406,0.0,0.0,0.0004716679104603,284.6539001464844,294.1499938964844,286.45001220703125,282.7449645996094,288.9303894042969,286.5323181152344,284.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060968343168,6.576248097189819e-07,0.0010054392041638,-0.0162821374833583,0.0,0.0,0.0,-0.0080730849876999,60.0,1.0840879678726196,-0.0,-6.901429117078808e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,9.442417649552226e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,9.943324403138833e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,7.344110053963959e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,9.943320765160024e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549377441406,0.0,0.0,0.0004716679104603,284.6539001464844,294.1499938964844,286.45001220703125,282.7449645996094,288.9303894042969,286.5323181152344,284.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060968343168,6.576248097189819e-07,0.0010054392041638,-0.0162821374833583,0.0,0.0,0.0,-0.0080730849876999,60.0,1.0840879678726196,-0.0,-6.901429117078808e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.44212661124766e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,9.943018085323274e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,7.343883771682158e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.943014447344468e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,0.0004716533876489,284.6546936035156,294.1499938964844,286.45001220703125,282.75396728515625,288.90838623046875,286.5229797363281,284.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.572611255251104e-07,0.0010054082376882,-0.0162726119160652,0.0,0.0,0.0,-0.0080712819471955,60.0,1.0835720300674438,-0.0,-6.90100279143735e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.44166022236459e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.942526958184315e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,7.34352070139721e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.94252332020551e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0004716300754807,284.6554870605469,294.1499938964844,286.45001220703125,282.7626647949219,288.8865661621094,286.5146789550781,284.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.566785941686248e-07,0.0010053589940071,-0.0162573512643575,0.0,0.0,0.0,-0.0080683939158916,60.0,1.0830870866775513,-0.0,-6.900319249325548e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
