time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.440182475373148e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,9.940971358446404e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,7.342371827689931e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.940966992871836e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,0.0004715562681667,284.6571044921875,294.1499938964844,286.45001220703125,282.7791442871094,288.8434753417969,286.50067138671875,284.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058582993224,6.548354463120631e-07,0.0010052034631371,-0.016209065914154,0.0,0.0,0.0,-0.008059256710112,60.0,1.0821411609649658,-0.0,-6.898156357237897e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.440182475373148e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,9.940971358446404e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,7.342371827689931e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.940966992871836e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,0.0004715562681667,284.6571044921875,294.1499938964844,286.45001220703125,282.7791442871094,288.8434753417969,286.50067138671875,284.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058582993224,6.548354463120631e-07,0.0010052034631371,-0.016209065914154,0.0,0.0,0.0,-0.008059256710112,60.0,1.0821411609649658,-0.0,-6.898156357237897e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,9.438021515961736e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,9.938695438904688e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,7.340690353885293e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,9.93869107333012e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0004714483220595,284.6587219238281,294.1499938964844,286.45001220703125,282.79443359375,288.801025390625,286.4892883300781,284.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056279134005,6.521403292936157e-07,0.0010049757547676,-0.0161384642124176,0.0,0.0,0.0,-0.0080458959564566,60.0,1.0811771154403689,-0.0,-6.894995152606499e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,9.438021515961736e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,9.938695438904688e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,7.340690353885293e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,9.93869107333012e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0004714483220595,284.6587219238281,294.1499938964844,286.45001220703125,282.79443359375,288.801025390625,286.4892883300781,284.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056279134005,6.521403292936157e-07,0.0010049757547676,-0.0161384642124176,0.0,0.0,0.0,-0.0080458959564566,60.0,1.0811771154403689,-0.0,-6.894995152606499e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.435134415980428e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,9.93565481621772e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,7.338444993365556e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.935651178238912e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004713041125796,284.66033935546875,294.1499938964844,286.45001220703125,282.8085632324219,288.7593688964844,286.48052978515625,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.485410608547681e-07,0.0010046714451164,-0.0160441752523183,0.0,0.0,0.0,-0.008028051815927,60.0,1.0801591873168943,-0.0,-6.890774528756084e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.435134415980428e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,9.93565481621772e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,7.338444993365556e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.935651178238912e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004713041125796,284.66033935546875,294.1499938964844,286.45001220703125,282.8085632324219,288.7593688964844,286.48052978515625,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.485410608547681e-07,0.0010046714451164,-0.0160441752523183,0.0,0.0,0.0,-0.008028051815927,60.0,1.0801591873168943,-0.0,-6.890774528756084e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,9.43171326071024e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,9.932051762007176e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.335783448070288e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,9.93204812402837e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,0.0004711332148872,284.6619567871094,294.1499938964844,286.45001220703125,282.82159423828125,288.7183837890625,286.4736328125,284.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.44276383354736e-07,0.00100431102328,-0.0159324537962675,0.0,0.0,0.0,-0.0080069098621606,60.0,1.0790903568267822,-0.0,-6.885775150067276e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,9.43171326071024e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,9.932051762007176e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,7.335783448070288e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,9.93204812402837e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,0.0004711332148872,284.6619567871094,294.1499938964844,286.45001220703125,282.82159423828125,288.7183837890625,286.4736328125,284.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.44276383354736e-07,0.00100431102328,-0.0159324537962675,0.0,0.0,0.0,-0.0080069098621606,60.0,1.0790903568267822,-0.0,-6.885775150067276e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,9.429761848878115e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.929997031576931e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,7.33426641090773e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,9.929993393598124e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,0.000471035746159,284.66278076171875,294.1499938964844,286.45001220703125,282.82769775390625,288.6981811523437,286.4708251953125,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047472314909,6.418445082090329e-07,0.0010041054338216,-0.0158687476068735,0.0,0.0,0.0,-0.0079948529601097,60.0,1.078533411026001,-0.0,-6.882925163154141e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,9.427684562979266e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,9.927809878718108e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,7.33265042072162e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,9.9278062407393e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0004709319910034,284.6636047363281,294.1499938964844,286.45001220703125,282.83355712890625,288.6781616210937,286.4683532714844,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045258095487,6.392552336365043e-07,0.0010038865730166,-0.0158009175211191,0.0,0.0,0.0,-0.0079820165410637,60.0,1.0779633522033691,-0.0,-6.879891145672445e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.42371625569649e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.923631296260282e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,7.329563959501684e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.923626930685714e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,0.0004707337648142,284.6650390625,294.1499938964844,286.45001220703125,282.8432312011719,288.64337158203125,286.4647216796875,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041027562692,6.343097425087763e-07,0.0010034685255959,-0.0156713593751192,0.0,0.0,0.0,-0.0079574985429644,60.0,1.076930284500122,-0.0,-6.874098090747793e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.423149458598346e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,9.923033940140158e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,7.329123036470264e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.923030302161352e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,0.000470705475891,284.66522216796875,294.1499938964844,286.45001220703125,282.844482421875,288.638671875,286.4642639160156,284.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040424531325,6.336035767162684e-07,0.0010034088045358,-0.015652859583497,0.0,0.0,0.0,-0.0079539977014064,60.0,1.076786994934082,-0.0,-6.87327101900337e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.418167610419914e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,9.917787974700332e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,7.32524786144495e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.917784336721525e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0004704566090367,284.6668701171875,294.1499938964844,286.45001220703125,282.8544616699219,288.599853515625,286.46112060546875,284.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.273944563872647e-07,0.001002884004265,-0.015490198507905,0.0,0.0,0.0,-0.0079232146963477,60.0,1.0755664110183716,-0.0,-6.866002166816544e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.418167610419914e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,9.917787974700332e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,7.32524786144495e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.917784336721525e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0004704566090367,284.6668701171875,294.1499938964844,286.45001220703125,282.8544616699219,288.599853515625,286.46112060546875,284.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.273944563872647e-07,0.001002884004265,-0.015490198507905,0.0,0.0,0.0,-0.0079232146963477,60.0,1.0755664110183716,-0.0,-6.866002166816544e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.412791405338794e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.912125824484974e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,7.321066368604079e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.912122914101928e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0004701880388893,284.66851806640625,294.1499938964844,286.45001220703125,282.8634948730469,288.5617980957031,286.4587097167969,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029383702203,6.206945499798167e-07,0.0010023176437243,-0.0153146777302026,0.0,0.0,0.0,-0.007889999076724,60.0,1.074307918548584,-0.0,-6.858162748812904e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.412791405338794e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.912125824484974e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,7.321066368604079e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.912122914101928e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0004701880388893,284.66851806640625,294.1499938964844,286.45001220703125,282.8634948730469,288.5617980957031,286.4587097167969,284.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029383702203,6.206945499798167e-07,0.0010023176437243,-0.0153146777302026,0.0,0.0,0.0,-0.007889999076724,60.0,1.074307918548584,-0.0,-6.858162748812904e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,9.40708487178199e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,9.90611733868718e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,7.316628034459427e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.906113700708374e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0004699029959738,284.670166015625,294.1499938964844,286.45001220703125,282.8716735839844,288.5244140625,286.4568176269531,284.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.135834382803296e-07,0.0010017165914177,-0.0151283843442797,0.0,0.0,0.0,-0.0078547447919845,60.0,1.0730180740356443,-0.0,-6.849847267176301e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,9.40708487178199e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,9.90611733868718e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,7.316628034459427e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.906113700708374e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0004699029959738,284.670166015625,294.1499938964844,286.45001220703125,282.8716735839844,288.5244140625,286.4568176269531,284.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.135834382803296e-07,0.0010017165914177,-0.0151283843442797,0.0,0.0,0.0,-0.0078547447919845,60.0,1.0730180740356443,-0.0,-6.849847267176301e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,9.404127195011824e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,9.903003228828312e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675720214844,0.0,0.0,7.314328104257584e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,9.902999590849504e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,0.0004697552940342,284.6709899902344,294.1499938964844,286.45001220703125,282.8754272460937,288.5059814453125,286.4560546875,284.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020149638876,6.098982794355834e-07,0.0010014050640165,-0.0150318406522274,0.0,0.0,0.0,-0.0078364750370383,60.0,1.072363257408142,-0.0,-6.845539957112123e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,9.401109855389224e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.899825090542436e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,7.311980880331248e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,9.899821452563629e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,0.0004696045361924,284.6718139648437,294.1499938964844,286.45001220703125,282.87896728515625,288.4877319335937,286.45538330078125,284.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.061374620003335e-07,0.0010010871337726,-0.0149333151057362,0.0,0.0,0.0,-0.0078178299590945,60.0,1.0717031955718994,-0.0,-6.841145960834183e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,9.394927474204452e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,9.893314563669264e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,7.307172199944034e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.893310925690456e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,0.0004692957154475,284.6734924316406,294.1499938964844,286.45001220703125,282.8854675292969,288.45172119140625,286.4542541503906,284.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.984333597552904e-07,0.0010004359064623,-0.0147314826026558,0.0,0.0,0.0,-0.0077796359546482,60.0,1.0703704357147217,-0.0,-6.832148358171254e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,9.394927474204452e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,9.893314563669264e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,7.307172199944034e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.893310925690456e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,0.0004692957154475,284.6734924316406,294.1499938964844,286.45001220703125,282.8854675292969,288.45172119140625,286.4542541503906,284.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.984333597552904e-07,0.0010004359064623,-0.0147314826026558,0.0,0.0,0.0,-0.0077796359546482,60.0,1.0703704357147217,-0.0,-6.832148358171254e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,9.388605394633488e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,9.886657062452286e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,7.302255107788369e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,9.88665342447348e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,0.000468979938887,284.6751403808594,294.1499938964844,286.45001220703125,282.8912048339844,288.4163513183594,286.453369140625,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.905553166485333e-07,0.0009997700108215,-0.0145250912755727,0.0,0.0,0.0,-0.0077405795454978,60.0,1.0690261125564575,-0.0,-6.822953935170517e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,9.388605394633488e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,9.886657062452286e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,7.302255107788369e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,9.88665342447348e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,0.000468979938887,284.6751403808594,294.1499938964844,286.45001220703125,282.8912048339844,288.4163513183594,286.453369140625,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.905553166485333e-07,0.0009997700108215,-0.0145250912755727,0.0,0.0,0.0,-0.0077405795454978,60.0,1.0690261125564575,-0.0,-6.822953935170517e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.382206189911813e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.87991807051003e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,7.297277625184506e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.879915160126984e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,0.0004686602915171,284.6767883300781,294.1499938964844,286.45001220703125,282.896240234375,288.38165283203125,286.4526672363281,284.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.825813218507392e-07,0.0009990959661081,-0.014316183514893,0.0,0.0,0.0,-0.0077010472305119,60.0,1.0676771402359009,-0.0,-6.813653641302153e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.382206189911813e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.87991807051003e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,7.297277625184506e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.879915160126984e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,0.0004686602915171,284.6767883300781,294.1499938964844,286.45001220703125,282.896240234375,288.38165283203125,286.4526672363281,284.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.825813218507392e-07,0.0009990959661081,-0.014316183514893,0.0,0.0,0.0,-0.0077010472305119,60.0,1.0676771402359009,-0.0,-6.813653641302153e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.375794616062194e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.873166709439828e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.292290683835745e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.873163799056785e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0004683400329668,284.678466796875,294.1499938964844,286.45001220703125,282.90057373046875,288.3475952148437,286.4521484375,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.745922067035281e-07,0.0009984206408262,-0.0141068790107965,0.0,0.0,0.0,-0.0076614399440586,60.0,1.0663303136825562,-0.0,-6.804341978750017e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.375794616062194e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.873166709439828e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.292290683835745e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,9.873163799056785e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0004683400329668,284.678466796875,294.1499938964844,286.45001220703125,282.90057373046875,288.3475952148437,286.4521484375,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.745922067035281e-07,0.0009984206408262,-0.0141068790107965,0.0,0.0,0.0,-0.0076614399440586,60.0,1.0663303136825562,-0.0,-6.804341978750017e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,9.37260192586109e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.869804489426316e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,7.289807399502024e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,9.869801579043268e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,0.0004681805439759,284.6792907714844,294.1499938964844,286.45001220703125,282.90252685546875,288.330810546875,286.451904296875,284.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706138495042978e-07,0.0009980843169614,-0.014002650976181,0.0,0.0,0.0,-0.0076417168602347,60.0,1.0656596422195437,-0.0,-6.799707108484655e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,9.369432518724352e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.866467007668688e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,7.287342305062339e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,9.866464097285645e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,0.000468022248242,284.6801147460937,294.1499938964844,286.45001220703125,282.904296875,288.31414794921875,286.45172119140625,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983171476051,5.666646529789432e-07,0.0009977504378184,-0.0138991847634315,0.0,0.0,0.0,-0.0076221376657485,60.0,1.0649923086166382,-0.0,-6.795108475898817e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,9.363437857246026e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,9.860154386842623e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,7.28267987142317e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,9.860151476459578e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004677227989304,284.6817321777344,294.1499938964844,286.45001220703125,282.9073181152344,288.2826232910156,286.4513854980469,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976782603189,5.59194631932769e-07,0.0009971190011128,-0.0137034757062792,0.0,0.0,0.0,-0.0075851040892302,60.0,1.063722848892212,-0.0,-6.786413564441318e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.363191202282906e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.859894635155796e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,7.282487786142156e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.85989099717699e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0004677104589063,284.6817932128906,294.1499938964844,286.45001220703125,282.9074401855469,288.2813415527344,286.4513854980469,284.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.588867679762188e-07,0.0009970930404961,-0.0136954104527831,0.0,0.0,0.0,-0.0075835776515305,60.0,1.06367027759552,-0.0,-6.786055450902495e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,9.357121598441154e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,9.853502706391736e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,7.277767144842073e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,9.853499796008693e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,0.0004674072843044,284.6834411621094,294.1499938964844,286.45001220703125,282.9100036621094,288.24908447265625,286.4511108398437,284.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970050305128,5.513236942533695e-07,0.0009964536875486,-0.0134972613304853,0.0,0.0,0.0,-0.0075460826046764,60.0,1.0623704195022583,-0.0,-6.777258221291049e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,9.357121598441154e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,9.853502706391736e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,7.277767144842073e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,9.853499796008693e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,0.0004674072843044,284.6834411621094,294.1499938964844,286.45001220703125,282.9100036621094,288.24908447265625,286.4511108398437,284.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970050305128,5.513236942533695e-07,0.0009964536875486,-0.0134972613304853,0.0,0.0,0.0,-0.0075460826046764,60.0,1.0623704195022583,-0.0,-6.777258221291049e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,9.351294283987954e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,9.847366163739936e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,7.273234950844198e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,9.847363253356888e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0004671161877922,284.68511962890625,294.1499938964844,286.45001220703125,282.9120788574219,288.2174377441406,286.4508972167969,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963839547708,5.440622885544144e-07,0.0009958398295566,-0.0133070154115557,0.0,0.0,0.0,-0.007510082796216,60.0,1.061099886894226,-0.0,-6.768816973590219e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,9.351294283987954e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,9.847366163739936e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,7.273234950844198e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,9.847363253356888e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0004671161877922,284.68511962890625,294.1499938964844,286.45001220703125,282.9120788574219,288.2174377441406,286.4508972167969,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963839547708,5.440622885544144e-07,0.0009958398295566,-0.0133070154115557,0.0,0.0,0.0,-0.007510082796216,60.0,1.061099886894226,-0.0,-6.768816973590219e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,9.3457980256062e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,9.841578867053612e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,7.268959598150104e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,9.841575956670567e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,0.0004668416513595,284.6867980957031,294.1499938964844,286.45001220703125,282.9136962890625,288.1864318847656,286.45074462890625,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957981528714,5.372135660763888e-07,0.0009952608961611,-0.0131275802850723,0.0,0.0,0.0,-0.0074761291034519,60.0,1.059870362281799,-0.0,-6.760860316035179e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,9.3457980256062e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,9.841578867053612e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,7.268959598150104e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,9.841575956670567e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,0.0004668416513595,284.6867980957031,294.1499938964844,286.45001220703125,282.9136962890625,288.1864318847656,286.45074462890625,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957981528714,5.372135660763888e-07,0.0009952608961611,-0.0131275802850723,0.0,0.0,0.0,-0.0074761291034519,60.0,1.059870362281799,-0.0,-6.760860316035179e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
