time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275100,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,9.34311974560842e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,9.838757978286594e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,7.266876491485164e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.0,0.0,9.838755067903548e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,0.0004667078610509,284.6876220703125,294.1499938964844,286.45001220703125,282.9143371582031,288.1711120605469,286.4506530761719,284.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.338754931472067e-07,0.000994978705421,-0.0130401225760579,0.0,0.0,0.0,-0.0074595799669623,60.0,1.0592660903930664,-0.0,-6.756984305411606e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,9.34058625716716e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,9.836090612225236e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,7.264906162163243e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,9.836087701842187e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801452636719,0.0,0.0,0.0004665813175961,284.6884460449219,294.1499938964844,286.45001220703125,282.91485595703125,288.15594482421875,286.4505920410156,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952426189556,5.307189780978661e-07,0.0009947118815034,-0.0129574220627546,0.0,0.0,0.0,-0.0074439314194023,60.0,1.0586740970611572,-0.0,-6.753320036523291e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.335872891824692e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,9.83112695394084e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,7.261239807121456e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.831124043557792e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,0.0004663458676077,284.69012451171875,294.1499938964844,286.45001220703125,282.9156799316406,288.1260681152344,286.45050048828125,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947401704266,5.248449497230467e-07,0.0009942153701558,-0.0128035210072994,0.0,0.0,0.0,-0.0074148098938167,60.0,1.0575348138809204,-0.0,-6.746503089516409e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.335872891824692e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,9.83112695394084e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,7.261239807121456e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,9.831124043557792e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,0.0004663458676077,284.69012451171875,294.1499938964844,286.45001220703125,282.9156799316406,288.1260681152344,286.45050048828125,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947401704266,5.248449497230467e-07,0.0009942153701558,-0.0128035210072994,0.0,0.0,0.0,-0.0074148098938167,60.0,1.0575348138809204,-0.0,-6.746503089516409e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.826538735069336e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,7.25785139366053e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.826535824686287e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,0.0004661282582674,284.6918029785156,294.1499938964844,286.45001220703125,282.9161376953125,288.0966186523437,286.4504089355469,284.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194157211008132e-07,0.0009937563445419,-0.0126612735912203,0.0,0.0,0.0,-0.0073878932744264,60.0,1.0564379692077637,-0.0,-6.740205549249367e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.826538735069336e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,7.25785139366053e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.826535824686287e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,0.0004661282582674,284.6918029785156,294.1499938964844,286.45001220703125,282.9161376953125,288.0966186523437,286.4504089355469,284.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194157211008132e-07,0.0009937563445419,-0.0126612735912203,0.0,0.0,0.0,-0.0073878932744264,60.0,1.0564379692077637,-0.0,-6.740205549249367e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.327758743893356e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6843566894531,0.0,0.0,9.822582069318742e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,7.254928641486913e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.822579158935696e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0004659405676648,284.6934509277344,294.1499938964844,286.45001220703125,282.91632080078125,288.0677490234375,286.4503173828125,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938753210008,5.147327897248033e-07,0.0009933605324476,-0.0125385792925953,0.0,0.0,0.0,-0.0073646772652864,60.0,1.0554068088531494,-0.0,-6.734776292205424e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.327758743893356e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6843566894531,0.0,0.0,9.822582069318742e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,7.254928641486913e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.822579158935696e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0004659405676648,284.6934509277344,294.1499938964844,286.45001220703125,282.91632080078125,288.0677490234375,286.4503173828125,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938753210008,5.147327897248033e-07,0.0009933605324476,-0.0125385792925953,0.0,0.0,0.0,-0.0073646772652864,60.0,1.0554068088531494,-0.0,-6.734776292205424e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,9.324543498223647e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,9.819196566240862e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,7.252427894854918e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,9.819193655857816e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0004657799436245,284.69512939453125,294.1499938964844,286.45001220703125,282.916259765625,288.0393981933594,286.45025634765625,284.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993532477878,5.107256129122106e-07,0.0009930217638611,-0.0124335894361138,0.0,0.0,0.0,-0.007344810757786,60.0,1.0544414520263672,-0.0,-6.730132184884496e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,9.324543498223647e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,9.819196566240862e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,7.252427894854918e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,9.819193655857816e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0004657799436245,284.69512939453125,294.1499938964844,286.45001220703125,282.916259765625,288.0393981933594,286.45025634765625,284.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993532477878,5.107256129122106e-07,0.0009930217638611,-0.0124335894361138,0.0,0.0,0.0,-0.007344810757786,60.0,1.0544414520263672,-0.0,-6.730132184884496e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.32314433157444e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,9.81772318482399e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,7.251340139191598e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.817720274440944e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,0.0004657100944314,284.6959533691406,294.1499938964844,286.45001220703125,282.9161376953125,288.025390625,286.45025634765625,284.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.089821115689119e-07,0.0009928743820637,-0.0123879071325063,0.0,0.0,0.0,-0.007336167152971,60.0,1.0539830923080444,-0.0,-6.72811211188673e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,9.321932884631678e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,9.816447709454224e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.0,0.0,7.250397902680561e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,9.816444799071178e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,0.000465649558464,284.6968078613281,294.1499938964844,286.45001220703125,282.9159545898437,288.01153564453125,286.4502258300781,284.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932542452588,5.074719524600368e-07,0.000992746790871,-0.0123483408242464,0.0,0.0,0.0,-0.0073286802507936,60.0,1.0535444021224976,-0.0,-6.726362755671289e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,9.320012759417295e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.81442499323748e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,7.248904148582369e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,9.814422810450196e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0004655536613427,284.6984558105469,294.1499938964844,286.45001220703125,282.9154968261719,287.98419189453125,286.4501953125,284.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930493542924,5.050780487181328e-07,0.0009925443446263,-0.0122856171801686,0.0,0.0,0.0,-0.0073168114759027,60.0,1.052725315093994,-0.0,-6.723589507373617e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,9.320012759417295e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.81442499323748e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,7.248904148582369e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,9.814422810450196e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0004655536613427,284.6984558105469,294.1499938964844,286.45001220703125,282.9154968261719,287.98419189453125,286.4501953125,284.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930493542924,5.050780487181328e-07,0.0009925443446263,-0.0122856171801686,0.0,0.0,0.0,-0.0073168114759027,60.0,1.052725315093994,-0.0,-6.723589507373617e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.318714728578924e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.813058568397536e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,7.24789424566552e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.813055658014493e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,0.0004654888180084,284.7001342773437,294.1499938964844,286.45001220703125,282.9149169921875,287.9573059082031,286.4501647949219,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.034589776187204e-07,0.0009924074402078,-0.0122431982308626,0.0,0.0,0.0,-0.0073087848722934,60.0,1.0519778728485107,-0.0,-6.721714385093946e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.318714728578924e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.813058568397536e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,7.24789424566552e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.813055658014493e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,0.0004654888180084,284.7001342773437,294.1499938964844,286.45001220703125,282.9149169921875,287.9573059082031,286.4501647949219,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.034589776187204e-07,0.0009924074402078,-0.0122431982308626,0.0,0.0,0.0,-0.0073087848722934,60.0,1.0519778728485107,-0.0,-6.721714385093946e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.31779941311106e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.812094504013658e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.247182657010853e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.812091593630612e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0004654430958908,284.7018127441406,294.1499938964844,286.45001220703125,282.9140014648437,287.9309387207031,286.4501342773437,284.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023170501772256e-07,0.0009923110483214,-0.0122132785618305,0.0,0.0,0.0,-0.0073031242936849,60.0,1.0512940883636477,-0.0,-6.720392065062697e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.31779941311106e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.812094504013658e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.247182657010853e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.812091593630612e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0004654430958908,284.7018127441406,294.1499938964844,286.45001220703125,282.9140014648437,287.9309387207031,286.4501342773437,284.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023170501772256e-07,0.0009923110483214,-0.0122132785618305,0.0,0.0,0.0,-0.0073031242936849,60.0,1.0512940883636477,-0.0,-6.720392065062697e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.316798241343348e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,9.811040217755362e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.246403401950374e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.811037307372315e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.00046539309551,284.7034606933594,294.1499938964844,286.45001220703125,282.9125061035156,287.9049987792969,286.4501037597656,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927065111696,5.010680297345971e-07,0.0009922053432092,-0.0121805528178811,0.0,0.0,0.0,-0.0072969319298863,60.0,1.050628900527954,-0.0,-6.718946110595425e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.316798241343348e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,9.811040217755362e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.246403401950374e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.811037307372315e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.00046539309551,284.7034606933594,294.1499938964844,286.45001220703125,282.9125061035156,287.9049987792969,286.4501037597656,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927065111696,5.010680297345971e-07,0.0009922053432092,-0.0121805528178811,0.0,0.0,0.0,-0.0072969319298863,60.0,1.050628900527954,-0.0,-6.718946110595425e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,9.316265641245992e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.810479241423307e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,7.245989399962127e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,9.810477058636025e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,0.000465366494609,284.7043151855469,294.1499938964844,286.45001220703125,282.9115600585937,287.8922119140625,286.4501037597656,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.00404041758884e-07,0.000992149231024,-0.0121631557121872,0.0,0.0,0.0,-0.0072936401702463,60.0,1.0502959489822388,-0.0,-6.718177303355334e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,9.315711940871552e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.809896437218411e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,7.245558663271368e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,9.809893526835368e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,0.0004653388459701,284.70513916015625,294.1499938964844,286.45001220703125,282.91046142578125,287.8795166015625,286.4500732421875,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997135079065629e-07,0.0009920909069478,-0.0121450638398528,0.0,0.0,0.0,-0.007290216628462,60.0,1.0499614477157593,-0.0,-6.717377942777604e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.314541966887192e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.808664617594332e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,7.244649168569595e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0004652804054785,284.706787109375,294.1499938964844,286.45001220703125,282.90789794921875,287.8544921875,286.4500732421875,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.982543941878248e-07,0.0009919675067067,-0.0121068321168422,0.0,0.0,0.0,-0.0072829825803637,60.0,1.0492873191833496,-0.0,-6.715688982694702e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.314541966887192e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.808664617594332e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,7.244649168569595e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0004652804054785,284.706787109375,294.1499938964844,286.45001220703125,282.90789794921875,287.8544921875,286.4500732421875,284.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.982543941878248e-07,0.0009919675067067,-0.0121068321168422,0.0,0.0,0.0,-0.0072829825803637,60.0,1.0492873191833496,-0.0,-6.715688982694702e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.313297050539404e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.807352762436494e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,7.243680011015385e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.80735057964921e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,0.0004652182105928,284.7084655761719,294.1499938964844,286.45001220703125,282.90478515625,287.82989501953125,286.4500732421875,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967013182977098e-07,0.000991836306639,-0.0120661417022347,0.0,0.0,0.0,-0.0072752833366394,60.0,1.0486066341400146,-0.0,-6.713891309573229e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.313297050539404e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.807352762436494e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,7.243680011015385e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.80735057964921e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,0.0004652182105928,284.7084655761719,294.1499938964844,286.45001220703125,282.90478515625,287.82989501953125,286.4500732421875,284.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967013182977098e-07,0.000991836306639,-0.0120661417022347,0.0,0.0,0.0,-0.0072752833366394,60.0,1.0486066341400146,-0.0,-6.713891309573229e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.31197209865786e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.805957961361857e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,7.242649735417217e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.80595505097881e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,0.0004651520284824,284.7101135253906,294.1499938964844,286.45001220703125,282.90118408203125,287.8057556152344,286.4500427246094,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.950491643285204e-07,0.0009916966082528,-0.012022852897644,0.0,0.0,0.0,-0.0072670923545956,60.0,1.0479190349578855,-0.0,-6.711979239071297e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.31197209865786e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.805957961361857e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,7.242649735417217e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.80595505097881e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,0.0004651520284824,284.7101135253906,294.1499938964844,286.45001220703125,282.90118408203125,287.8057556152344,286.4500427246094,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.950491643285204e-07,0.0009916966082528,-0.012022852897644,0.0,0.0,0.0,-0.0072670923545956,60.0,1.0479190349578855,-0.0,-6.711979239071297e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.310572932008654e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.804484579944984e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.8044823971577e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,0.0004650821501854,284.7117919921875,294.1499938964844,286.45001220703125,282.8970947265625,287.7820129394531,286.4500427246094,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933049808641954e-07,0.0009915492264553,-0.0119771538302302,0.0,0.0,0.0,-0.0072584454901516,60.0,1.047224760055542,-0.0,-6.70996129770174e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.310572932008654e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.804484579944984e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.8044823971577e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,0.0004650821501854,284.7117919921875,294.1499938964844,286.45001220703125,282.8970947265625,287.7820129394531,286.4500427246094,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933049808641954e-07,0.0009915492264553,-0.0119771538302302,0.0,0.0,0.0,-0.0072584454901516,60.0,1.047224760055542,-0.0,-6.70996129770174e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.309846063842996e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.80371842160821e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,9.803716238820924e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,0.000465045828605,284.7126159667969,294.1499938964844,286.45001220703125,282.8948669433594,287.7702941894531,286.4500427246094,284.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.923979304294335e-07,0.0009914725087583,-0.0119533874094486,0.0,0.0,0.0,-0.0072539485991001,60.0,1.046875,-0.0,-6.708911826081021e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.309099550591782e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.802932618185878e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.802930435398594e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0004650085465982,284.71343994140625,294.1499938964844,286.45001220703125,282.8925170898437,287.7586975097656,286.4500427246094,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.914672899758443e-07,0.0009913938120007,-0.0119290035218,0.0,0.0,0.0,-0.0072493348270654,60.0,1.0465234518051147,-0.0,-6.70783464329361e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.307551226811484e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.80130207608454e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,7.239211117848754e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.801299893297256e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004649311886169,284.715087890625,294.1499938964844,286.45001220703125,282.88751220703125,287.7357788085937,286.45001220703125,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895367169410747e-07,0.0009912305977195,-0.0118784205988049,0.0,0.0,0.0,-0.0072397636249661,60.0,1.0458155870437622,-0.0,-6.705601407475116e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.307551226811484e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.80130207608454e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,7.239211117848754e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,9.801299893297256e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004649311886169,284.715087890625,294.1499938964844,286.45001220703125,282.88751220703125,287.7357788085937,286.45001220703125,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895367169410747e-07,0.0009912305977195,-0.0118784205988049,0.0,0.0,0.0,-0.0072397636249661,60.0,1.0458155870437622,-0.0,-6.705601407475116e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.305933053838088e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.799598046811298e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.2379523771815e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.799595136428252e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,0.0004648503672797,284.7167358398437,294.1499938964844,286.45001220703125,282.8820495605469,287.7132568359375,286.45001220703125,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87519173475448e-07,0.000991060049273,-0.0118255587294697,0.0,0.0,0.0,-0.0072297612205147,60.0,1.0451011657714844,-0.0,-6.70326798513088e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.305933053838088e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.799598046811298e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.2379523771815e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.799595136428252e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,0.0004648503672797,284.7167358398437,294.1499938964844,286.45001220703125,282.8820495605469,287.7132568359375,286.45001220703125,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87519173475448e-07,0.000991060049273,-0.0118255587294697,0.0,0.0,0.0,-0.0072297612205147,60.0,1.0451011657714844,-0.0,-6.70326798513088e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.304244304075836e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.797819802770392e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,7.23663906683214e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.797817619983108e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.000464766024379,284.7183837890625,294.1499938964844,286.45001220703125,282.87615966796875,287.691162109375,286.45001220703125,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854145458921266e-07,0.0009908821666613,-0.0117704141885042,0.0,0.0,0.0,-0.00721932714805,60.0,1.044379949569702,-0.0,-6.7008343762609e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.304244304075836e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.797819802770392e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,7.23663906683214e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70391845703125,0.0,0.0,9.797817619983108e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.000464766024379,284.7183837890625,294.1499938964844,286.45001220703125,282.87615966796875,287.691162109375,286.45001220703125,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854145458921266e-07,0.0009908821666613,-0.0117704141885042,0.0,0.0,0.0,-0.00721932714805,60.0,1.044379949569702,-0.0,-6.7008343762609e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
