time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277380,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.302490070695058e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.79597243713215e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,7.235274097183719e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.795970254344866e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,0.0004646783927455,284.72003173828125,294.1499938964844,286.45001220703125,282.869873046875,287.6694641113281,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832271542909439e-07,0.0009906972991302,-0.0117131024599075,0.0,0.0,0.0,-0.0072084832936525,60.0,1.0436525344848633,-0.0,-6.69830555466433e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.302490070695058e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.79597243713215e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,7.235274097183719e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.795970254344866e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,0.0004646783927455,284.72003173828125,294.1499938964844,286.45001220703125,282.869873046875,287.6694641113281,286.45001220703125,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832271542909439e-07,0.0009906972991302,-0.0117131024599075,0.0,0.0,0.0,-0.0072084832936525,60.0,1.0436525344848633,-0.0,-6.69830555466433e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.301590762333944e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,9.795025107450785e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,7.234574877656996e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,9.7950229246635e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,0.0004646334564313,284.7208557128906,294.1499938964844,286.45001220703125,282.8666076660156,287.65875244140625,286.45001220703125,284.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821059178539144e-07,0.0009906025370582,-0.0116837248206138,0.0,0.0,0.0,-0.0072029242292046,60.0,1.0432868003845217,-0.0,-6.697009524714306e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.300673264078796e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,9.79405958787538e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,7.233861106215045e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,9.794056677492335e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,0.0004645876470021,284.7216796875,294.1499938964844,286.45001220703125,282.8632202148437,287.64813232421875,286.45001220703125,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.80962626170367e-07,0.0009905059123411,-0.0116537688300013,0.0,0.0,0.0,-0.0071972562000155,60.0,1.042919397354126,-0.0,-6.69568791522579e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,9.298788791056722e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,9.792074706638232e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,7.232395728351548e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,9.792072523850948e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,0.0004644935252144,284.72332763671875,294.1499938964844,286.45001220703125,282.8561706542969,287.6272277832031,286.45001220703125,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786137424162007e-07,0.0009903073078021,-0.011592224240303,0.0,0.0,0.0,-0.0071856114082038,60.0,1.042180061340332,-0.0,-6.692973641975186e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,9.298788791056722e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,9.792074706638232e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,7.232395728351548e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,9.792072523850948e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,0.0004644935252144,284.72332763671875,294.1499938964844,286.45001220703125,282.8561706542969,287.6272277832031,286.45001220703125,284.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786137424162007e-07,0.0009903073078021,-0.011592224240303,0.0,0.0,0.0,-0.0071856114082038,60.0,1.042180061340332,-0.0,-6.692973641975186e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.79003234533593e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,7.230887422338128e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.790030162548646e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,0.0004643966385629,284.7249450683594,294.1499938964844,286.45001220703125,282.8487548828125,287.606689453125,286.45001220703125,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.761960497035034e-07,0.0009901029989123,-0.0115288784727454,0.0,0.0,0.0,-0.0071736252866685,60.0,1.0414351224899292,-0.0,-6.690179787938177e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.79003234533593e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,7.230887422338128e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.790030162548646e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,0.0004643966385629,284.7249450683594,294.1499938964844,286.45001220703125,282.8487548828125,287.606689453125,286.45001220703125,284.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.761960497035034e-07,0.0009901029989123,-0.0115288784727454,0.0,0.0,0.0,-0.0071736252866685,60.0,1.0414351224899292,-0.0,-6.690179787938177e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,9.294852497987448e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.787929593585432e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,7.2293340053875e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,9.787927410798149e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,0.0004642968997359,284.7265930175781,294.1499938964844,286.45001220703125,282.84100341796875,287.5865478515625,286.45001220703125,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903663303703,4.737072742955206e-07,0.0009898926364257,-0.0114636681973934,0.0,0.0,0.0,-0.0071612871252,60.0,1.0406851768493652,-0.0,-6.687304932029292e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,9.294852497987448e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.787929593585432e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,7.2293340053875e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,9.787927410798149e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,0.0004642968997359,284.7265930175781,294.1499938964844,286.45001220703125,282.84100341796875,287.5865478515625,286.45001220703125,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903663303703,4.737072742955206e-07,0.0009898926364257,-0.0114636681973934,0.0,0.0,0.0,-0.0071612871252,60.0,1.0406851768493652,-0.0,-6.687304932029292e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,9.292804315919057e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.785772999748588e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,7.227740570669994e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,9.785770089365542e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,0.000464194570668,284.72821044921875,294.1499938964844,286.45001220703125,282.8329162597656,287.5667419433594,286.45001220703125,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901479352265,4.711538679202931e-07,0.0009896768024191,-0.0113967647776007,0.0,0.0,0.0,-0.0071486281231045,60.0,1.03993022441864,-0.0,-6.684356179675889e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,9.292804315919057e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.785772999748588e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,7.227740570669994e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,9.785770089365542e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,0.000464194570668,284.72821044921875,294.1499938964844,286.45001220703125,282.8329162597656,287.5667419433594,286.45001220703125,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901479352265,4.711538679202931e-07,0.0009896768024191,-0.0113967647776007,0.0,0.0,0.0,-0.0071486281231045,60.0,1.03993022441864,-0.0,-6.684356179675889e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.291765309171752e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.784678695723414e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,7.22693293937482e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.78467651293613e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,0.0004641427076421,284.7290344238281,294.1499938964844,286.45001220703125,282.8287658691406,287.55694580078125,286.45001220703125,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.698592022123194e-07,0.0009895672556012,-0.0113628432154655,0.0,0.0,0.0,-0.0071422094479203,60.0,1.0395513772964478,-0.0,-6.682861197759848e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,9.290710295317696e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.783567656995729e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,7.22611221135594e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,9.783565474208444e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004640900006052,284.7298583984375,294.1499938964844,286.45001220703125,282.82452392578125,287.5472412109375,286.45001220703125,284.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685440444518463e-07,0.0009894560789689,-0.0113283833488821,0.0,0.0,0.0,-0.0071356892585754,60.0,1.03917133808136,-0.0,-6.681342767933529e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.28856388782151e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.781307016965002e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.224442379083484e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.781304834177718e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,0.0004639827820938,284.7314758300781,294.1499938964844,286.45001220703125,282.8158569335937,287.5281066894531,286.45001220703125,284.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.658685384129058e-07,0.0009892300004139,-0.0112582808360457,0.0,0.0,0.0,-0.0071224248968064,60.0,1.038407325744629,-0.0,-6.67825403866118e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.28856388782151e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.781307016965002e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.224442379083484e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.781304834177718e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,0.0004639827820938,284.7314758300781,294.1499938964844,286.45001220703125,282.8158569335937,287.5281066894531,286.45001220703125,284.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.658685384129058e-07,0.0009892300004139,-0.0112582808360457,0.0,0.0,0.0,-0.0071224248968064,60.0,1.038407325744629,-0.0,-6.67825403866118e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.286377462558448e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,9.779004903975874e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,7.22274198778905e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.77900272118859e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,0.0004638735554181,284.73309326171875,294.1499938964844,286.45001220703125,282.806884765625,287.50927734375,286.45001220703125,284.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631433512258809e-07,0.000988999614492,-0.0111868763342499,0.0,0.0,0.0,-0.0071089146658778,60.0,1.0376393795013428,-0.0,-6.67510846596997e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.286377462558448e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,9.779004903975874e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,7.22274198778905e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.77900272118859e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,0.0004638735554181,284.73309326171875,294.1499938964844,286.45001220703125,282.806884765625,287.50927734375,286.45001220703125,284.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631433512258809e-07,0.000988999614492,-0.0111868763342499,0.0,0.0,0.0,-0.0071089146658778,60.0,1.0376393795013428,-0.0,-6.67510846596997e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.28415174712427e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.776661318028346e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,7.221011037472636e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.77665913524106e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,0.0004637624078895,284.7347106933594,294.1499938964844,286.45001220703125,282.79766845703125,287.4908142089844,286.45001220703125,284.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.603698755545338e-07,0.0009887651540338,-0.0111142061650753,0.0,0.0,0.0,-0.0070951646193861,60.0,1.03686785697937,-0.0,-6.671908181488106e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.28415174712427e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.776661318028346e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,7.221011037472636e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.77665913524106e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,0.0004637624078895,284.7347106933594,294.1499938964844,286.45001220703125,282.79766845703125,287.4908142089844,286.45001220703125,284.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.603698755545338e-07,0.0009887651540338,-0.0111142061650753,0.0,0.0,0.0,-0.0070951646193861,60.0,1.03686785697937,-0.0,-6.671908181488106e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.281893289880828e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,9.774282807484268e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,7.21925389370881e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.774280624696984e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,0.0004636495723389,284.736328125,294.1499938964844,286.45001220703125,282.7882080078125,287.47265625,286.45001220703125,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.575547052354523e-07,0.000988527201116,-0.0110404435545206,0.0,0.0,0.0,-0.007081207819283,60.0,1.0360932350158691,-0.0,-6.668660290642947e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.281893289880828e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,9.774282807484268e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,7.21925389370881e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.774280624696984e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,0.0004636495723389,284.736328125,294.1499938964844,286.45001220703125,282.7882080078125,287.47265625,286.45001220703125,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.575547052354523e-07,0.000988527201116,-0.0110404435545206,0.0,0.0,0.0,-0.007081207819283,60.0,1.0360932350158691,-0.0,-6.668660290642947e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,9.280753874918446e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.77308300207369e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,9.773080819286406e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,0.0004635926452465,284.73712158203125,294.1499938964844,286.45001220703125,282.78338623046875,287.4637145996094,286.45001220703125,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561343587283773e-07,0.0009884070605039,-0.0110032269731163,0.0,0.0,0.0,-0.0070741660892963,60.0,1.0357049703598022,-0.0,-6.66702248963702e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,9.279606456402688e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,9.771874465513974e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,7.217475649667904e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,9.77187228272669e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0004635353398043,284.7379150390625,294.1499938964844,286.45001220703125,282.7785339355469,287.454833984375,286.45001220703125,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547043204183865e-07,0.0009882862213999,-0.0109657580032944,0.0,0.0,0.0,-0.0070670768618583,60.0,1.0353161096572876,-0.0,-6.665373319947322e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,9.27729270188138e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,9.769438474904746e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,9.769436292117462e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0004634197684936,284.7395324707031,294.1499938964844,286.45001220703125,282.76861572265625,287.43731689453125,286.45001220703125,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5182125063547574e-07,0.0009880425641313,-0.0108902156352996,0.0,0.0,0.0,-0.0070527833886444,60.0,1.0345367193222046,-0.0,-6.6620486904867e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,9.27729270188138e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,9.769438474904746e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,7.215676305349916e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,9.769436292117462e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0004634197684936,284.7395324707031,294.1499938964844,286.45001220703125,282.76861572265625,287.43731689453125,286.45001220703125,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5182125063547574e-07,0.0009880425641313,-0.0108902156352996,0.0,0.0,0.0,-0.0070527833886444,60.0,1.0345367193222046,-0.0,-6.6620486904867e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.274961485061796e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,9.76698356680572e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.766981384018436e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0004633033240679,284.7411193847656,294.1499938964844,286.45001220703125,282.7585144042969,287.4201354980469,286.45001220703125,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489158413889527e-07,0.0009877969278022,-0.010814088396728,0.0,0.0,0.0,-0.0070383795537054,60.0,1.0337557792663574,-0.0,-6.658699902573062e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.274961485061796e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,9.76698356680572e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.0,0.0,9.766981384018436e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0004633033240679,284.7411193847656,294.1499938964844,286.45001220703125,282.7585144042969,287.4201354980469,286.45001220703125,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489158413889527e-07,0.0009877969278022,-0.010814088396728,0.0,0.0,0.0,-0.0070383795537054,60.0,1.0337557792663574,-0.0,-6.658699902573062e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,9.272615716326982e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,9.764513379195704e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004631861520465,284.7427062988281,294.1499938964844,286.45001220703125,282.74822998046875,287.4032592773437,286.45001220703125,284.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.459923559352319e-07,0.000987549778074,-0.0107374871149659,0.0,0.0,0.0,-0.007023885846138,60.0,1.0329740047454834,-0.0,-6.655330508920089e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,9.272615716326982e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,9.764513379195704e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004631861520465,284.7427062988281,294.1499938964844,286.45001220703125,282.74822998046875,287.4032592773437,286.45001220703125,284.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.459923559352319e-07,0.000987549778074,-0.0107374871149659,0.0,0.0,0.0,-0.007023885846138,60.0,1.0329740047454834,-0.0,-6.655330508920089e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.270261944038792e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,7.210207695607096e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.762032277649269e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,0.0004630685725715,284.7442932128906,294.1499938964844,286.45001220703125,282.73779296875,287.3866882324219,286.45001220703125,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.430587807746633e-07,0.0009873018134385,-0.01066062040627,0.0,0.0,0.0,-0.0070093423128128,60.0,1.0321917533874512,-0.0,-6.651950457126078e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.270261944038792e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,7.210207695607096e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.762032277649269e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,0.0004630685725715,284.7442932128906,294.1499938964844,286.45001220703125,282.73779296875,287.3866882324219,286.45001220703125,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.430587807746633e-07,0.0009873018134385,-0.01066062040627,0.0,0.0,0.0,-0.0070093423128128,60.0,1.0321917533874512,-0.0,-6.651950457126078e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,9.269083238905296e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,9.760792454471812e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,7.209290197351947e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,9.760790999280287e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.0004630096955224,284.7450866699219,294.1499938964844,286.45001220703125,282.7325134277344,287.37847900390625,286.45001220703125,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.41589349975402e-07,0.0009871775982901,-0.0106221176683902,0.0,0.0,0.0,-0.0070020570419728,60.0,1.0318005084991455,-0.0,-6.650257944329496e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.267903806176037e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.759551176102832e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,7.20837342669256e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,9.759549720911308e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,0.0004629507893696,284.7458801269531,294.1499938964844,286.45001220703125,282.7272033691406,287.370361328125,286.45001220703125,284.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.4012014654981613e-07,0.0009870533831417,-0.0105836214497685,0.0,0.0,0.0,-0.006994773633778,60.0,1.031409502029419,-0.0,-6.648565431532917e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.265519474865867e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.757040243130176e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,7.206518785096705e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.757038787938654e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,0.0004628316964954,284.7474670410156,294.1499938964844,286.45001220703125,282.7164611816406,287.3544006347656,286.45001220703125,284.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987239414826,4.37148628407158e-07,0.0009868022752925,-0.0105057610198855,0.0,0.0,0.0,-0.0069800415076315,60.0,1.0306791067123413,-0.0,-6.645143457717495e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.265519474865867e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.757040243130176e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,7.206518785096705e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.757038787938654e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,0.0004628316964954,284.7474670410156,294.1499938964844,286.45001220703125,282.7164611816406,287.3544006347656,286.45001220703125,284.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987239414826,4.37148628407158e-07,0.0009868022752925,-0.0105057610198855,0.0,0.0,0.0,-0.0069800415076315,60.0,1.0306791067123413,-0.0,-6.645143457717495e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,9.263138781534508e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.75453294813633e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,7.204667053883895e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,9.754531492944808e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,0.0004627127491403,284.7490539550781,294.1499938964844,286.45001220703125,282.70562744140625,287.3386535644531,286.4500427246094,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869856294244,4.341812598340767e-07,0.0009865515166893,-0.0104280086234211,0.0,0.0,0.0,-0.0069653308019042,60.0,1.0299564599990845,-0.0,-6.64172716824396e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,9.263138781534508e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.75453294813633e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,7.204667053883895e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,9.754531492944808e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,0.0004627127491403,284.7490539550781,294.1499938964844,286.45001220703125,282.70562744140625,287.3386535644531,286.4500427246094,284.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869856294244,4.341812598340767e-07,0.0009865515166893,-0.0104280086234211,0.0,0.0,0.0,-0.0069653308019042,60.0,1.0299564599990845,-0.0,-6.64172716824396e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
