time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279660,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,9.260371734853834e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.75161965470761e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,7.20251482562162e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,9.751617471920326e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,0.0004625745641533,284.7506103515625,294.1499938964844,286.4516906738281,282.6942138671875,287.3232421875,286.4502258300781,284.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866907494142,4.307334791064932e-07,0.0009862600127235,-0.0103376684710383,0.0,0.0,0.0,-0.0069482382386922,60.0,1.0297256708145142,-0.0,-6.63775878706474e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,9.260371734853834e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.75161965470761e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,7.20251482562162e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,9.751617471920326e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,0.0004625745641533,284.7506103515625,294.1499938964844,286.4516906738281,282.6942138671875,287.3232421875,286.4502258300781,284.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866907494142,4.307334791064932e-07,0.0009862600127235,-0.0103376684710383,0.0,0.0,0.0,-0.0069482382386922,60.0,1.0297256708145142,-0.0,-6.63775878706474e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.2566704552155e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,9.747721924213693e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,7.199636456789449e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.747719741426408e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0004623896675184,284.752197265625,294.1499938964844,286.4566650390625,282.6817932128906,287.30816650390625,286.4510803222656,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2612140305209323e-07,0.0009858701378107,-0.0102168209850788,0.0,0.0,0.0,-0.0069253728725016,60.0,1.0312405824661257,-0.0,-6.632452453914085e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.2566704552155e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,9.747721924213693e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,7.199636456789449e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.747719741426408e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0004623896675184,284.752197265625,294.1499938964844,286.4566650390625,282.6817932128906,287.30816650390625,286.4510803222656,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2612140305209323e-07,0.0009858701378107,-0.0102168209850788,0.0,0.0,0.0,-0.0069253728725016,60.0,1.0312405824661257,-0.0,-6.632452453914085e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.254576434614135e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,9.745516581460834e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,7.198007369879633e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.745515126269312e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,0.0004622850683517,284.7529602050781,294.1499938964844,286.4602966308594,282.6752624511719,287.30078125,286.4518127441406,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860730497166,4.2351229012638214e-07,0.0009856495307758,-0.010148455388844,0.0,0.0,0.0,-0.0069124377332627,60.0,1.0326210260391235,-0.0,-6.629451831940969e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.252294694306328e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,9.743113332660867e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,7.196232763817534e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.743111877469346e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,0.0004621710686478,284.7537536621094,294.1499938964844,286.4646911621094,282.66851806640625,287.2934875488281,286.45281982421875,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.206687265195797e-07,0.0009854092495515,-0.010073946788907,0.0,0.0,0.0,-0.0068983403034508,60.0,1.0345052480697632,-0.0,-6.626181914271001e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.24732376006432e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,9.737879008753224e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,7.192366319941357e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.737877553561702e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,0.0004619227838702,284.7553100585937,294.1499938964844,286.4755249023437,282.6545104980469,287.279296875,286.4558410644531,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853002848103,4.144756644564041e-07,0.0009848857298493,-0.0099116712808609,0.0,0.0,0.0,-0.0068676373921334,60.0,1.039810299873352,-0.0,-6.61906298660142e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.24732376006432e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,9.737879008753224e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,7.192366319941357e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.737877553561702e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,0.0004619227838702,284.7553100585937,294.1499938964844,286.4755249023437,282.6545104980469,287.279296875,286.4558410644531,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853002848103,4.144756644564041e-07,0.0009848857298493,-0.0099116712808609,0.0,0.0,0.0,-0.0068676373921334,60.0,1.039810299873352,-0.0,-6.61906298660142e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.24201522138901e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,7.188237213995308e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.732287435326724e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0004616576188709,284.7568359375,294.1499938964844,286.4889831542969,282.6398620605469,287.2655639648437,286.4601745605469,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.078614779245982e-07,0.0009843267034739,-0.0097383605316281,0.0,0.0,0.0,-0.0068348469212651,60.0,1.0467978715896606,-0.0,-6.611464442585202e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.24201522138901e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,7.188237213995308e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.732287435326724e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0004616576188709,284.7568359375,294.1499938964844,286.4889831542969,282.6398620605469,287.2655639648437,286.4601745605469,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.078614779245982e-07,0.0009843267034739,-0.0097383605316281,0.0,0.0,0.0,-0.0068348469212651,60.0,1.0467978715896606,-0.0,-6.611464442585202e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.236564801540226e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.72654961515218e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,7.183998241089284e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.726548159960656e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,0.000461385352537,284.7583923339844,294.1499938964844,286.5048522949219,282.6247253417969,287.2523498535156,286.4659729003906,284.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.010705936252634e-07,0.0009837525431066,-0.0095604192465543,0.0,0.0,0.0,-0.0068011796101927,60.0,1.0554511547088623,-0.0,-6.603666946602972e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.236564801540226e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.72654961515218e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,7.183998241089284e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,9.726548159960656e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,0.000461385352537,284.7583923339844,294.1499938964844,286.5048522949219,282.6247253417969,287.2523498535156,286.4659729003906,284.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.010705936252634e-07,0.0009837525431066,-0.0095604192465543,0.0,0.0,0.0,-0.0068011796101927,60.0,1.0554511547088623,-0.0,-6.603666946602972e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.23120605875738e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.72090638242662e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,7.17983057256788e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.720904927235095e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,0.0004611176846083,284.7599182128906,294.1499938964844,286.5229187011719,282.60919189453125,287.2396545410156,286.4731750488281,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.943939361761295e-07,0.0009831881616264,-0.0093854703009128,0.0,0.0,0.0,-0.006768079008907,60.0,1.0655736923217771,-0.0,-6.596005874826005e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.23120605875738e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.72090638242662e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,7.17983057256788e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.720904927235095e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,0.0004611176846083,284.7599182128906,294.1499938964844,286.5229187011719,282.60919189453125,287.2396545410156,286.4731750488281,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.943939361761295e-07,0.0009831881616264,-0.0093854703009128,0.0,0.0,0.0,-0.006768079008907,60.0,1.0655736923217771,-0.0,-6.596005874826005e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,9.228642738889904e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,9.718207002151756e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.177836232585832e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,9.718204819364472e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0004609896277543,284.7607116699219,294.1499938964844,286.53271484375,282.6013488769531,287.2335205078125,286.4773864746094,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833093499764,3.91199591831537e-07,0.0009829181944951,-0.0093017676845192,0.0,0.0,0.0,-0.0067522427998483,60.0,1.071202516555786,-0.0,-6.59234160593769e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.226224210578948e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.715660416986792e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,7.175955397542566e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.715658234199508e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.000460868817754,284.761474609375,294.1499938964844,286.5429382324219,282.5934143066406,287.2275390625,286.48193359375,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830517228692,3.881865779931104e-07,0.0009826634777709,-0.0092228166759014,0.0,0.0,0.0,-0.006737305317074,60.0,1.0771803855895996,-0.0,-6.588886947156426e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.221973596140742e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,9.711184247862548e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,7.172649202402681e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.711182792671023e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,0.0004606565053109,284.76300048828125,294.1499938964844,286.56475830078125,282.5775146484375,287.21600341796875,286.49224853515625,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.828905050795585e-07,0.0009822157444432,-0.0090840421617031,0.0,0.0,0.0,-0.0067110485397279,60.0,1.0901291370391846,-0.0,-6.58281607002209e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.221973596140742e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,9.711184247862548e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,7.172649202402681e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,9.711182792671023e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,0.0004606565053109,284.76300048828125,294.1499938964844,286.56475830078125,282.5775146484375,287.21600341796875,286.49224853515625,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.828905050795585e-07,0.0009822157444432,-0.0090840421617031,0.0,0.0,0.0,-0.0067110485397279,60.0,1.0901291370391846,-0.0,-6.58281607002209e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,9.21851969906129e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,9.707546996651216e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,7.169962918851525e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,9.707544813863932e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0004604839487001,284.7645263671875,294.1499938964844,286.5881042480469,282.56158447265625,287.2050170898437,286.5038757324219,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822302963584,3.785864066685464e-07,0.0009818517137318,-0.0089712599292397,0.0,0.0,0.0,-0.006689709611237,60.0,1.1041768789291382,-0.0,-6.57788419289318e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,9.21851969906129e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,9.707546996651216e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,7.169962918851525e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,9.707544813863932e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0004604839487001,284.7645263671875,294.1499938964844,286.5881042480469,282.56158447265625,287.2050170898437,286.5038757324219,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822302963584,3.785864066685464e-07,0.0009818517137318,-0.0089712599292397,0.0,0.0,0.0,-0.006689709611237,60.0,1.1041768789291382,-0.0,-6.57788419289318e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.2163601948414e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.705272532301024e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,7.16828290023841e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.7052710771095e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0004603760899044,284.7660217285156,294.1499938964844,286.6127624511719,282.5457763671875,287.1947326660156,286.5172119140625,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820002596825,3.758954960630945e-07,0.0009816243546083,-0.008900748565793,0.0,0.0,0.0,-0.0066763693466782,60.0,1.1194453239440918,-0.0,-6.574801858505452e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.2163601948414e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.705272532301024e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,7.16828290023841e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.7052710771095e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0004603760899044,284.7660217285156,294.1499938964844,286.6127624511719,282.5457763671875,287.1947326660156,286.5172119140625,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820002596825,3.758954960630945e-07,0.0009816243546083,-0.008900748565793,0.0,0.0,0.0,-0.0066763693466782,60.0,1.1194453239440918,-0.0,-6.574801858505452e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,9.21538594411686e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.704247349873184e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,7.167525473050773e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,9.704245894681662e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,0.0004603274574037,284.7675476074219,294.1499938964844,286.6385803222656,282.5302429199219,287.1849975585937,286.5318603515625,284.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818961843848,3.746813206362276e-07,0.0009815215598791,-0.008868932723999,0.0,0.0,0.0,-0.0066703492775559,60.0,1.1355841159820557,-0.0,-6.57341132637157e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,9.21538594411686e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.704247349873184e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,7.167525473050773e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,9.704245894681662e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,0.0004603274574037,284.7675476074219,294.1499938964844,286.6385803222656,282.5302429199219,287.1849975585937,286.5318603515625,284.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818961843848,3.746813206362276e-07,0.0009815215598791,-0.008868932723999,0.0,0.0,0.0,-0.0066703492775559,60.0,1.1355841159820557,-0.0,-6.57341132637157e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,9.215525642503052e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,9.70439359662123e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,7.167633884819224e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.704392141429707e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0004603344132192,284.7682800292969,294.1499938964844,286.6518249511719,282.5226135253906,287.1803894042969,286.53985595703125,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819112019613,3.748540109427269e-07,0.000981536344625,-0.008873458020389,0.0,0.0,0.0,-0.0066712060943245,60.0,1.1440387964248655,-0.0,-6.573608857252111e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,9.216009493684396e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.704903641249985e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,7.168010779423639e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,9.704902186058462e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0004603585985023,284.76904296875,294.1499938964844,286.665283203125,282.5151062011719,287.1759338378906,286.5482177734375,284.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819627739489,3.754567501346173e-07,0.000981587334536,-0.0088892513886094,0.0,0.0,0.0,-0.0066741947084665,60.0,1.152674436569214,-0.0,-6.57429950479127e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.21814571483992e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,9.707152639748529e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,7.169671880546957e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.707151184557006e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004604652931448,284.7705383300781,294.1499938964844,286.6926574707031,282.50048828125,287.16748046875,286.5659484863281,284.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821900166571,3.7811656738995225e-07,0.0009818118996918,-0.0089589487761259,0.0,0.0,0.0,-0.0066873799078166,60.0,1.1704334020614624,-0.0,-6.577345601499476e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.21814571483992e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,9.707152639748529e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,7.169671880546957e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,9.707151184557006e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004604652931448,284.7705383300781,294.1499938964844,286.6926574707031,282.50048828125,287.16748046875,286.5659484863281,284.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821900166571,3.7811656738995225e-07,0.0009818118996918,-0.0089589487761259,0.0,0.0,0.0,-0.0066873799078166,60.0,1.1704334020614624,-0.0,-6.577345601499476e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.221770596923308e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,9.71097033470869e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,7.172491314122453e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.710968879517168e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.0004606463771779,284.77203369140625,294.1499938964844,286.7205505371094,282.4865417480469,287.1596374511719,286.585205078125,284.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825761662796,3.826314127763908e-07,0.0009821935091167,-0.0090772528201341,0.0,0.0,0.0,-0.0067097628489136,60.0,1.1888034343719482,-0.0,-6.582519063158544e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.221770596923308e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,9.71097033470869e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,7.172491314122453e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.710968879517168e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.0004606463771779,284.77203369140625,294.1499938964844,286.7205505371094,282.4865417480469,287.1596374511719,286.585205078125,284.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825761662796,3.826314127763908e-07,0.0009821935091167,-0.0090772528201341,0.0,0.0,0.0,-0.0067097628489136,60.0,1.1888034343719482,-0.0,-6.582519063158544e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,9.226901602232827e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,9.716373460832985e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,7.176482176873833e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,9.71637200564146e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0004609026946127,284.7735290527344,294.1499938964844,286.7486572265625,282.47344970703125,287.15240478515625,286.6059875488281,284.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831227362155,3.890224036240397e-07,0.0009827337926253,-0.0092447185888886,0.0,0.0,0.0,-0.0067414469085633,60.0,1.207646131515503,-0.0,-6.58984475876423e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,9.226901602232827e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,9.716373460832985e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,7.176482176873833e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,9.71637200564146e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0004609026946127,284.7735290527344,294.1499938964844,286.7486572265625,282.47344970703125,287.15240478515625,286.6059875488281,284.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831227362155,3.890224036240397e-07,0.0009827337926253,-0.0092447185888886,0.0,0.0,0.0,-0.0067414469085633,60.0,1.207646131515503,-0.0,-6.58984475876423e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,9.233233140548693e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,9.72304114839062e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,7.181406544987112e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,9.723039693199098e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,0.0004612189659383,284.7750244140625,294.1499938964844,286.77685546875,282.4613342285156,287.14581298828125,286.628173828125,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837972465902,3.96909172195592e-07,0.0009834002703428,-0.0094513772055506,0.0,0.0,0.0,-0.0067805461585521,60.0,1.2267884016036987,-0.0,-6.598891388875927e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,9.233233140548693e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,9.72304114839062e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,7.181406544987112e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,9.723039693199098e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,0.0004612189659383,284.7750244140625,294.1499938964844,286.77685546875,282.4613342285156,287.14581298828125,286.628173828125,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837972465902,3.96909172195592e-07,0.0009834002703428,-0.0094513772055506,0.0,0.0,0.0,-0.0067805461585521,60.0,1.2267884016036987,-0.0,-6.598891388875927e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,9.236885671271013e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.726886491989716e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,7.18424707883969e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,9.726885036798194e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,0.0004614013887476,284.7757568359375,294.1499938964844,286.7908935546875,282.4556884765625,287.14276123046875,286.639892578125,284.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841864230111,4.014580383682187e-07,0.0009837850229814,-0.0095705715939402,0.0,0.0,0.0,-0.0068030986003577,60.0,1.2364357709884644,-0.0,-6.604111746355559e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,9.24074774957262e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,9.730953752296044e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,7.187250594142824e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,9.730952297104524e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0004615943180397,284.7765197753906,294.1499938964844,286.80487060546875,282.45037841796875,287.1398620605469,286.6518859863281,284.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845979511737,4.0626864006299e-07,0.0009841916617006,-0.0096966233104467,0.0,0.0,0.0,-0.0068269483745098,60.0,1.2460933923721311,-0.0,-6.60963479504062e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,9.249049617210404e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.739696542965248e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,7.193708006525412e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,9.739695087773724e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0004620090185198,284.7779846191406,294.1499938964844,286.8324890136719,282.4407043457031,287.1344299316406,286.6766967773437,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854822419583,4.166099643043708e-07,0.0009850657079368,-0.0099675962701439,0.0,0.0,0.0,-0.0068782162852585,60.0,1.2653591632843018,-0.0,-6.621515780125264e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,9.249049617210404e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.739696542965248e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,7.193708006525412e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,9.739695087773724e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0004620090185198,284.7779846191406,294.1499938964844,286.8324890136719,282.4407043457031,287.1344299316406,286.6766967773437,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854822419583,4.166099643043708e-07,0.0009850657079368,-0.0099675962701439,0.0,0.0,0.0,-0.0068782162852585,60.0,1.2653591632843018,-0.0,-6.621515780125264e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
