time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281940,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,9.74905997281894e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,7.200624531833455e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.749058517627418e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,0.0004624532302841,284.77947998046875,294.1499938964844,286.8595275878906,282.4324951171875,287.1296081542969,286.7025756835937,284.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.27686472903588e-07,0.0009860020363703,-0.0102578299120068,0.0,0.0,0.0,-0.0069331298582255,60.0,1.2844138145446775,-0.0,-6.6342529692065e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,9.74905997281894e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,7.200624531833455e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.749058517627418e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,0.0004624532302841,284.77947998046875,294.1499938964844,286.8595275878906,282.4324951171875,287.1296081542969,286.7025756835937,284.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.27686472903588e-07,0.0009860020363703,-0.0102578299120068,0.0,0.0,0.0,-0.0069331298582255,60.0,1.2844138145446775,-0.0,-6.6342529692065e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.267118730349466e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,9.7587238997221e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,7.207761518657207e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.758722444530576e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0004629116156138,284.78094482421875,294.1499938964844,286.8857421875,282.4259338378906,287.1253662109375,286.729248046875,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.391174286411115e-07,0.0009869682835415,-0.0105573488399386,0.0,0.0,0.0,-0.0069898003712296,60.0,1.3030462265014648,-0.0,-6.647410799587308e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.267118730349466e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,9.7587238997221e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,7.207761518657207e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.758722444530576e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0004629116156138,284.78094482421875,294.1499938964844,286.8857421875,282.4259338378906,287.1253662109375,286.729248046875,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.391174286411115e-07,0.0009869682835415,-0.0105573488399386,0.0,0.0,0.0,-0.0069898003712296,60.0,1.3030462265014648,-0.0,-6.647410799587308e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.27637520362623e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,9.76847150013782e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,7.214961078716442e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.768470044946298e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,0.0004633740172721,284.78240966796875,294.1499938964844,286.91094970703125,282.42120361328125,287.1215515136719,286.75640869140625,284.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.506478035182226e-07,0.0009879430290311,-0.0108594698831439,0.0,0.0,0.0,-0.0070469644851982,60.0,1.321256160736084,-0.0,-6.660695817117812e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.27637520362623e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,9.76847150013782e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,7.214961078716442e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.768470044946298e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,0.0004633740172721,284.78240966796875,294.1499938964844,286.91094970703125,282.42120361328125,287.1215515136719,286.75640869140625,284.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883936727419,4.506478035182226e-07,0.0009879430290311,-0.0108594698831439,0.0,0.0,0.0,-0.0070469644851982,60.0,1.321256160736084,-0.0,-6.660695817117812e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.280924132326618e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.773261990631e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,7.21849937690422e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.773260535439476e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004636012308765,284.7831420898437,294.1499938964844,286.923095703125,282.4195556640625,287.119873046875,286.7701416015625,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888781933113,4.56314154462234e-07,0.0009884219616651,-0.0110079385340213,0.0,0.0,0.0,-0.007075055502355,60.0,1.330049753189087,-0.0,-6.667229968115862e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,9.285384294344112e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.777957893675192e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,7.2219678258989e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,9.77795643848367e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0004638240206986,284.78387451171875,294.1499938964844,286.9349060058594,282.4184265136719,287.1182861328125,286.7838439941406,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989353400655,4.618692628355349e-07,0.000988891464658,-0.0111534930765628,0.0,0.0,0.0,-0.0071025961078703,60.0,1.338636040687561,-0.0,-6.673638353049682e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,9.293937910115346e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,9.786965529201552e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,7.22862096154131e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,9.78696407401003e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0004642512940336,284.78533935546875,294.1499938964844,286.9574279785156,282.4178161621094,287.11541748046875,286.8111572265625,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902648162096,4.725243343273178e-07,0.0009897922864183,-0.0114326737821102,0.0,0.0,0.0,-0.0071554207243025,60.0,1.3551502227783203,-0.0,-6.685938558348425e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,9.293937910115346e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,9.786965529201552e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,7.22862096154131e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,9.78696407401003e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0004642512940336,284.78533935546875,294.1499938964844,286.9574279785156,282.4178161621094,287.11541748046875,286.8111572265625,284.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902648162096,4.725243343273178e-07,0.0009897922864183,-0.0114326737821102,0.0,0.0,0.0,-0.0071554207243025,60.0,1.3551502227783203,-0.0,-6.685938558348425e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.30188543861732e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,9.795335063245147e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,7.23480261513032e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.795333608053625e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0004646483284886,284.78680419921875,294.1499938964844,286.978271484375,282.4195556640625,287.11297607421875,286.8380432128906,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911116212606,4.824243546863727e-07,0.0009906291961669,-0.0116920685395598,0.0,0.0,0.0,-0.007204501889646,60.0,1.3705673217773438,-0.0,-6.697377585851427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.30188543861732e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,9.795335063245147e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,7.23480261513032e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,9.795333608053625e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0004646483284886,284.78680419921875,294.1499938964844,286.978271484375,282.4195556640625,287.11297607421875,286.8380432128906,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911116212606,4.824243546863727e-07,0.0009906291961669,-0.0116920685395598,0.0,0.0,0.0,-0.007204501889646,60.0,1.3705673217773438,-0.0,-6.697377585851427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,9.308988956036046e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,9.80281547526829e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,7.24032724974677e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,9.802814020076768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0004650031332857,284.78826904296875,294.1499938964844,286.9972229003906,282.4237976074219,287.11090087890625,286.8641357421875,284.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.912722602057329e-07,0.0009913771646097,-0.0119238942861557,0.0,0.0,0.0,-0.0072483667172491,60.0,1.384655475616455,-0.0,-6.707609401246374e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,9.308988956036046e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,9.80281547526829e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,7.24032724974677e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,9.802814020076768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0004650031332857,284.78826904296875,294.1499938964844,286.9972229003906,282.4237976074219,287.11090087890625,286.8641357421875,284.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.912722602057329e-07,0.0009913771646097,-0.0119238942861557,0.0,0.0,0.0,-0.0072483667172491,60.0,1.384655475616455,-0.0,-6.707609401246374e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,9.315216448158026e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.809373295865952e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,7.245170854730532e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,9.80937184067443e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,0.0004653142241295,284.7897033691406,294.1499938964844,287.0140991210937,282.43072509765625,287.1091613769531,286.8891906738281,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.990295110474108e-07,0.0009920329321175,-0.0121271414682269,0.0,0.0,0.0,-0.0072868247516453,60.0,1.3973422050476074,-0.0,-6.716586398169967e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,9.315216448158026e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,9.809373295865952e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,7.245170854730532e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,9.80937184067443e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,0.0004653142241295,284.7897033691406,294.1499938964844,287.0140991210937,282.43072509765625,287.1091613769531,286.8891906738281,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.990295110474108e-07,0.0009920329321175,-0.0121271414682269,0.0,0.0,0.0,-0.0072868247516453,60.0,1.3973422050476074,-0.0,-6.716586398169967e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.317876538261773e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.812174539547414e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,7.247240137076005e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.812173084355892e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0004654470831155,284.7904357910156,294.1499938964844,287.0216979980469,282.4352722167969,287.1084289550781,286.90106201171875,284.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928151266649,5.023424591854564e-07,0.0009923127945512,-0.0122139444574713,0.0,0.0,0.0,-0.0073032486252486,60.0,1.402974009513855,-0.0,-6.7204219078576e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.320321260020135e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.814748773351312e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.249141344800591e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.814747318159787e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.000465569231892,284.7911376953125,294.1499938964844,287.0286560058594,282.4405212402344,287.1077575683594,286.9126281738281,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930755477398,5.053877885075053e-07,0.0009925700724124,-0.0122937345877289,0.0,0.0,0.0,-0.0073183458298444,60.0,1.40825355052948,-0.0,-6.723948331455176e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.324347774963826e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.818989201448858e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,7.252272916957736e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.818987746257336e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0004657703684642,284.7926025390625,294.1499938964844,287.04071044921875,282.4533386230469,287.1065673828125,286.9344482421875,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935047710314,5.104029128233378e-07,0.0009929942898452,-0.0124251330271363,0.0,0.0,0.0,-0.0073432102799415,60.0,1.417493224143982,-0.0,-6.729758439405489e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.324347774963826e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.818989201448858e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,7.252272916957736e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.818987746257336e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0004657703684642,284.7926025390625,294.1499938964844,287.04071044921875,282.4533386230469,287.1065673828125,286.9344482421875,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935047710314,5.104029128233378e-07,0.0009929942898452,-0.0124251330271363,0.0,0.0,0.0,-0.0073432102799415,60.0,1.417493224143982,-0.0,-6.729758439405489e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.325966675532982e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,9.82069395831786e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,7.253532385220751e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.820692503126338e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0004658512189052,284.7933349609375,294.1499938964844,287.0458984375,282.46124267578125,287.10601806640625,286.94500732421875,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936769492924,5.124191488903307e-07,0.000993164605461,-0.0124779613688588,0.0,0.0,0.0,-0.0073532052338123,60.0,1.4215147495269775,-0.0,-6.732094703920667e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.327157749794424e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.821947605814783e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,7.254458614625037e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.821946150623262e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,0.0004659107071347,284.7940368652344,294.1499938964844,287.04998779296875,282.4693298339844,287.1055603027344,286.95428466796875,284.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938040748238,5.139021936884092e-07,0.0009932901011779,-0.0125168170779943,0.0,0.0,0.0,-0.0073605584912002,60.0,1.4247150421142578,-0.0,-6.73381350679847e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.32859766180627e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.82346391538158e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,7.25557838450186e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.823462460190058e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,0.0004659826226998,284.79547119140625,294.1499938964844,287.0540466308594,282.4848327636719,287.1046447753906,286.9715270996094,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939573938027,5.156948077456036e-07,0.000993441673927,-0.0125637836754322,0.0,0.0,0.0,-0.0073694461025297,60.0,1.428889274597168,-0.0,-6.735891844300569e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.32859766180627e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.82346391538158e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,7.25557838450186e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.823462460190058e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,0.0004659826226998,284.79547119140625,294.1499938964844,287.0540466308594,282.4848327636719,287.1046447753906,286.9715270996094,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939573938027,5.156948077456036e-07,0.000993441673927,-0.0125637836754322,0.0,0.0,0.0,-0.0073694461025297,60.0,1.428889274597168,-0.0,-6.735891844300569e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.328593296231702e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,9.823459549807012e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,7.255575474118814e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.823458094615488e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0004659824480768,284.796875,294.1499938964844,287.05078125,282.4962158203125,287.1037292480469,286.9853210449219,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939569281414,5.156892370905553e-07,0.000993441324681,-0.0125636393204331,0.0,0.0,0.0,-0.0073694186285138,60.0,1.4286364316940308,-0.0,-6.735885449415946e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.328593296231702e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,9.823459549807012e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,7.255575474118814e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.823458094615488e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0004659824480768,284.796875,294.1499938964844,287.05078125,282.4962158203125,287.1037292480469,286.9853210449219,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939569281414,5.156892370905553e-07,0.000993441324681,-0.0125636393204331,0.0,0.0,0.0,-0.0073694186285138,60.0,1.4286364316940308,-0.0,-6.735885449415946e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,9.328062878921628e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.822900756262244e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,7.25516292732209e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,9.82290002866648e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0004659559344872,284.797607421875,294.1499938964844,287.04656982421875,282.5004577636719,287.10321044921875,286.9906616210937,284.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939002338796,5.150279207555286e-07,0.0009933852124959,-0.0125463120639324,0.0,0.0,0.0,-0.0073661389760673,60.0,1.426673173904419,-0.0,-6.735118773804062e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,9.327194129582494e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.82198616839014e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,7.254486990859732e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,9.821984713198616e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,0.000465912540676,284.7983093261719,294.1499938964844,287.04071044921875,282.5037536621094,287.1026306152344,286.9949645996094,284.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938075672835,5.139449399393925e-07,0.0009932935936376,-0.012517936527729,0.0,0.0,0.0,-0.0073607699014246,60.0,1.423564910888672,-0.0,-6.733863244789974e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.324421262135728e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,9.819066326599568e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,7.252330397022888e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.819064871408044e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,0.0004657740355469,284.7997131347656,294.1499938964844,287.0242919921875,282.5076904296875,287.1012878417969,287.000244140625,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935123380273,5.10490224314708e-07,0.0009930018568411,-0.0124274212867021,0.0,0.0,0.0,-0.0073436442762613,60.0,1.4140030145645142,-0.0,-6.729859336473967e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.324421262135728e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,9.819066326599568e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,7.252330397022888e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.819064871408044e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,0.0004657740355469,284.7997131347656,294.1499938964844,287.0242919921875,282.5076904296875,287.1012878417969,287.000244140625,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935123380273,5.10490224314708e-07,0.0009930018568411,-0.0124274212867021,0.0,0.0,0.0,-0.0073436442762613,60.0,1.4140030145645142,-0.0,-6.729859336473967e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.320278331870212e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,9.814703662414104e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,7.249107875395566e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.81470220722258e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,0.0004655670782085,284.8011169433594,294.1499938964844,287.00201416015625,282.5083312988281,287.0995788574219,287.0008544921875,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053281029177015e-07,0.0009925656486302,-0.0122921708971261,0.0,0.0,0.0,-0.0073180524632334,60.0,1.4000564813613892,-0.0,-6.72387940880981e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.320278331870212e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,9.814703662414104e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,7.249107875395566e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.81470220722258e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,0.0004655670782085,284.8011169433594,294.1499938964844,287.00201416015625,282.5083312988281,287.0995788574219,287.0008544921875,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053281029177015e-07,0.0009925656486302,-0.0122921708971261,0.0,0.0,0.0,-0.0073180524632334,60.0,1.4000564813613892,-0.0,-6.72387940880981e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,9.314805356552824e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,9.808940376387908e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,7.244851440191269e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,9.808938921196386e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.000465293705929,284.8025207519531,294.1499938964844,286.974365234375,282.50592041015625,287.0974426269531,286.9967956542969,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924877667799,4.985097916687664e-07,0.0009919892763718,-0.0121135246008634,0.0,0.0,0.0,-0.0072842496447265,60.0,1.3820700645446775,-0.0,-6.715984568472777e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,9.314805356552824e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,9.808940376387908e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,7.244851440191269e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,9.808938921196386e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.000465293705929,284.8025207519531,294.1499938964844,286.974365234375,282.50592041015625,287.0974426269531,286.9967956542969,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924877667799,4.985097916687664e-07,0.0009919892763718,-0.0121135246008634,0.0,0.0,0.0,-0.0072842496447265,60.0,1.3820700645446775,-0.0,-6.715984568472777e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.308112203143536e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,9.80189215624705e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,7.239645492518321e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.801890701055528e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004649593611247,284.8039245605469,294.1499938964844,286.9418334960937,282.5007629394531,287.09478759765625,286.9881896972656,284.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917746065184,4.901709189653047e-07,0.0009912843815982,-0.0118950381875038,0.0,0.0,0.0,-0.0072429087013006,60.0,1.36039400100708,-0.0,-6.706335398121156e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.308112203143536e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,9.80189215624705e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,7.239645492518321e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.801890701055528e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004649593611247,284.8039245605469,294.1499938964844,286.9418334960937,282.5007629394531,287.09478759765625,286.9881896972656,284.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917746065184,4.901709189653047e-07,0.0009912843815982,-0.0118950381875038,0.0,0.0,0.0,-0.0072429087013006,60.0,1.36039400100708,-0.0,-6.706335398121156e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.30436362978071e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,9.797944221645594e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,7.236729288706556e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.797942766454072e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,0.0004647721070796,284.8046264648437,294.1499938964844,286.92388916015625,282.4971923828125,287.0932312011719,286.98211669921875,284.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913749527186,4.855004362980253e-07,0.0009908895008265,-0.0117726661264896,0.0,0.0,0.0,-0.0072197532281279,60.0,1.3482414484024048,-0.0,-6.700933852243908e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.300406236434355e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.79377655312419e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,7.233651558635756e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.793775097932668e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,0.0004645744047593,284.8053283691406,294.1499938964844,286.9048767089844,282.4930725097656,287.0915222167969,286.9750061035156,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909532964229,4.805698949894577e-07,0.0009904727339744,-0.011643479578197,0.0,0.0,0.0,-0.0071953092701733,60.0,1.3353230953216553,-0.0,-6.695233878417639e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
