time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284220,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.292100003222004e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.78503012447618e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,7.227191235870123e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.785028669284657e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0004641595005523,284.80670166015625,294.1499938964844,286.8639831542969,282.483154296875,287.087646484375,286.95819091796875,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.7022206217661733e-07,0.0009895982220768,-0.0113723501563072,0.0,0.0,0.0,-0.007144009694457,60.0,1.3075850009918213,-0.0,-6.683279707431211e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.292100003222004e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.78503012447618e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,7.227191235870123e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.785028669284657e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0004641595005523,284.80670166015625,294.1499938964844,286.8639831542969,282.483154296875,287.087646484375,286.95819091796875,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.7022206217661733e-07,0.0009895982220768,-0.0113723501563072,0.0,0.0,0.0,-0.007144009694457,60.0,1.3075850009918213,-0.0,-6.683279707431211e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,9.286939894082023e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.779596439329909e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.22317781765014e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,9.779595711734146e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0004639017861336,284.8075256347656,294.1499938964844,286.8377685546875,282.47625732421875,287.08502197265625,286.9461669921875,284.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.637939241547429e-07,0.0009890547953546,-0.0112039223313331,0.0,0.0,0.0,-0.0071121407672762,60.0,1.2895880937576294,-0.0,-6.675859509641668e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.283591498387976e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,9.776069782674313e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,7.220573024824262e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.776069055078553e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004637344973161,284.8080749511719,294.1499938964844,286.81964111328125,282.4712829589844,287.0830993652344,286.9374389648437,284.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098916166462,4.596217308971973e-07,0.0009887020569294,-0.0110946027562022,0.0,0.0,0.0,-0.0070914565585553,60.0,1.2771340608596802,-0.0,-6.671044872064158e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.27551300264895e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.76756273303181e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,7.214289507828653e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.767562005436048e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,0.000463330943603,284.8094482421875,294.1499938964844,286.7723388671875,282.4577331542969,287.0778503417969,286.9133605957031,284.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.495572625273781e-07,0.0009878512937575,-0.0108308941125869,0.0,0.0,0.0,-0.0070415600202977,60.0,1.244585394859314,-0.0,-6.659438867018252e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.27551300264895e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,9.76756273303181e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,7.214289507828653e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.767562005436048e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,0.000463330943603,284.8094482421875,294.1499938964844,286.7723388671875,282.4577331542969,287.0778503417969,286.9133605957031,284.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.495572625273781e-07,0.0009878512937575,-0.0108308941125869,0.0,0.0,0.0,-0.0070415600202977,60.0,1.244585394859314,-0.0,-6.659438867018252e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.268599387723953e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.760282409843056e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,7.208912575151771e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.760280954651536e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0004629855975508,284.8108215332031,294.1499938964844,286.7225646972656,282.4427795410156,287.07183837890625,286.8859558105469,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875639807432,4.409440066410753e-07,0.0009871231159195,-0.0106052085757255,0.0,0.0,0.0,-0.006998857948929,60.0,1.210268497467041,-0.0,-6.649514716627891e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.268599387723953e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.760282409843056e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,7.208912575151771e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.760280954651536e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0004629855975508,284.8108215332031,294.1499938964844,286.7225646972656,282.4427795410156,287.07183837890625,286.8859558105469,284.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875639807432,4.409440066410753e-07,0.0009871231159195,-0.0106052085757255,0.0,0.0,0.0,-0.006998857948929,60.0,1.210268497467041,-0.0,-6.649514716627891e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.265794506063683e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,9.75732909864746e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,7.206731243059039e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.757327643455938e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.000462845491711,284.8115234375,294.1499938964844,286.6968688964844,282.4348449707031,287.0685119628906,286.8709411621094,284.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872653754428,4.374496427317354e-07,0.0009868278866633,-0.0105136483907699,0.0,0.0,0.0,-0.0069815353490412,60.0,1.1925506591796875,-0.0,-6.645490202572546e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.263552055926992e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,9.754968050401658e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,7.20498719601892e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861022949219,0.0,0.0,9.754966595210136e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,0.0004627335001714,284.81219482421875,294.1499938964844,286.6707458496094,282.4266662597656,287.06500244140625,286.8551940917969,284.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987026374787,4.346562150203681e-07,0.0009865917963907,-0.0104404538869857,0.0,0.0,0.0,-0.0069676861166954,60.0,1.1745747327804563,-0.0,-6.642274286150497e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,9.261036029784008e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,9.752318146638572e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,7.203029963420704e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,9.752317419042812e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,0.0004626078298315,284.81353759765625,294.1499938964844,286.617431640625,282.40972900390625,287.057373046875,286.82147216796875,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867580374702,4.31521328891904e-07,0.0009863264858722,-0.0103583121672272,0.0,0.0,0.0,-0.0069521432742476,60.0,1.138028264045715,-0.0,-6.63866543959557e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,9.261036029784008e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,9.752318146638572e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,7.203029963420704e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,9.752317419042812e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,0.0004626078298315,284.81353759765625,294.1499938964844,286.617431640625,282.40972900390625,287.057373046875,286.82147216796875,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867580374702,4.31521328891904e-07,0.0009863264858722,-0.0103583121672272,0.0,0.0,0.0,-0.0069521432742476,60.0,1.138028264045715,-0.0,-6.63866543959557e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.261383092962204e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.752683399710804e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,7.20329990144819e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.752682672115044e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,0.0004626251466106,284.8149108886719,294.1499938964844,286.5630798339844,282.3922424316406,287.0489501953125,286.7849426269531,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867948247119,4.319525430673821e-07,0.0009863628074526,-0.010369611904025,0.0,0.0,0.0,-0.0069542806595563,60.0,1.1009666919708252,-0.0,-6.639162108967869e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.261383092962204e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.752683399710804e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,7.20329990144819e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,9.752682672115044e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,0.0004626251466106,284.8149108886719,294.1499938964844,286.5630798339844,282.3922424316406,287.0489501953125,286.7849426269531,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867948247119,4.319525430673821e-07,0.0009863628074526,-0.010369611904025,0.0,0.0,0.0,-0.0069542806595563,60.0,1.1009666919708252,-0.0,-6.639162108967869e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.26508946577087e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.756586950970814e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,7.20618263585493e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,9.756585495779292e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,0.00046281030518,284.8162536621094,294.1499938964844,286.5081481933594,282.3744812011719,287.0396728515625,286.7450866699219,284.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871895890682,4.3656930870383803e-07,0.0009867530316114,-0.0104905823245644,0.0,0.0,0.0,-0.0069771688431501,60.0,1.0636779069900513,-0.0,-6.644476968631352e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.26508946577087e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.756586950970814e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,7.20618263585493e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,9.756585495779292e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,0.00046281030518,284.8162536621094,294.1499938964844,286.5081481933594,282.3744812011719,287.0396728515625,286.7450866699219,284.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871895890682,4.3656930870383803e-07,0.0009867530316114,-0.0104905823245644,0.0,0.0,0.0,-0.0069771688431501,60.0,1.0636779069900513,-0.0,-6.644476968631352e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.271739691030234e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,9.763589332578704e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,7.211355114122853e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.763588604982942e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0004631424963008,284.8175964355469,294.1499938964844,286.4531555175781,282.35675048828125,287.0296936035156,286.7025451660156,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878979763016,4.4485295802587643e-07,0.0009874531533569,-0.010707632638514,0.0,0.0,0.0,-0.0070182355120778,60.0,1.0264837741851809,-0.0,-6.654017425944403e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.271739691030234e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,9.763589332578704e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,7.211355114122853e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.763588604982942e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0004631424963008,284.8175964355469,294.1499938964844,286.4531555175781,282.35675048828125,287.0296936035156,286.7025451660156,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878979763016,4.4485295802587643e-07,0.0009874531533569,-0.010707632638514,0.0,0.0,0.0,-0.0070182355120778,60.0,1.0264837741851809,-0.0,-6.654017425944403e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.276430500904098e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.768528980202972e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,7.215003279270604e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.768528252607211e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.000463376782136,284.8182678222656,294.1499938964844,286.42578125,282.3479919433594,287.0242919921875,286.6797790527344,284.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883977472782,4.506957225203223e-07,0.0009879471035674,-0.0108607253059744,0.0,0.0,0.0,-0.0070472019724547,60.0,1.0080444812774658,-0.0,-6.660751239451201e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,9.281430538976564e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,9.773793863132596e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,7.218892278615385e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,9.773793135536836e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.000463626551209,284.8189392089844,294.1499938964844,286.3985595703125,282.33935546875,287.0188293457031,286.6566772460937,284.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889301145449,4.569239422380633e-07,0.0009884731844067,-0.011023917235434,0.0,0.0,0.0,-0.0070780776441097,60.0,0.9896788597106934,-0.0,-6.667933405424264e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.293818584410474e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,9.786839655134828e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,7.228527101688087e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.786838199943304e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.000464245385956,284.8202819824219,294.1499938964844,286.3448181152344,282.32257080078125,287.0071716308594,286.60791015625,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902502642944,4.723557651686861e-07,0.0009897779673337,-0.0114282574504613,0.0,0.0,0.0,-0.0071545843966305,60.0,0.9535315036773682,-0.0,-6.685743869638827e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.293818584410474e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,9.786839655134828e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,7.228527101688087e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.786838199943304e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.000464245385956,284.8202819824219,294.1499938964844,286.3448181152344,282.32257080078125,287.0071716308594,286.60791015625,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902502642944,4.723557651686861e-07,0.0009897779673337,-0.0114282574504613,0.0,0.0,0.0,-0.0071545843966305,60.0,0.9535315036773682,-0.0,-6.685743869638827e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.303439583163708e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.796970698516816e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,7.236010424094275e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.796969970921054e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004647259484045,284.8211975097656,294.1499938964844,286.3090515136719,282.3116760253906,286.99884033203125,286.5732421875,284.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912753012031,4.843406031795894e-07,0.000990790897049,-0.0117422761395573,0.0,0.0,0.0,-0.0072140004485845,60.0,0.9294564723968506,-0.0,-6.699593058101527e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.308208973379806e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.801993292057888e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,7.239720434881747e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.801992564462124e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.0004649642214644,284.8216247558594,294.1499938964844,286.29248046875,282.30670166015625,286.99481201171875,286.55670166015625,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917833376675,4.902819910057588e-07,0.0009912931127473,-0.0118979485705494,0.0,0.0,0.0,-0.0072434558533132,60.0,0.9182809591293336,-0.0,-6.706464006356327e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.324145503342152e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.818775288295e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,7.252115028677508e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.81877456069924e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0004657602694351,284.82293701171875,294.1499938964844,286.2419738769531,282.2920837402344,286.9817810058594,286.5035095214844,284.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101339297652885e-07,0.0009929711231961,-0.0124180866405367,0.0,0.0,0.0,-0.0073418747633695,60.0,0.884171724319458,-0.0,-6.729446511144489e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.324145503342152e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.818775288295e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,7.252115028677508e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.81877456069924e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0004657602694351,284.82293701171875,294.1499938964844,286.2419738769531,282.2920837402344,286.9817810058594,286.5035095214844,284.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101339297652885e-07,0.0009929711231961,-0.0124180866405367,0.0,0.0,0.0,-0.0073418747633695,60.0,0.884171724319458,-0.0,-6.729446511144489e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.341146505903453e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,9.83667850960046e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,7.265338354045525e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.836677054408938e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0004666095192078,284.82427978515625,294.1499938964844,286.1937866210937,282.2790222167969,286.9680480957031,286.44903564453125,284.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313120823302597e-07,0.0009947613580152,-0.012972961179912,0.0,0.0,0.0,-0.0074468683451414,60.0,0.8515303730964661,-0.0,-6.754008552434243e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.341146505903453e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,9.83667850960046e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,7.265338354045525e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.836677054408938e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0004666095192078,284.82427978515625,294.1499938964844,286.1937866210937,282.2790222167969,286.9680480957031,286.44903564453125,284.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313120823302597e-07,0.0009947613580152,-0.012972961179912,0.0,0.0,0.0,-0.0074468683451414,60.0,0.8515303730964661,-0.0,-6.754008552434243e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,9.349921310786158e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.845918248174712e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,7.272162474691868e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,9.84591752057895e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,0.0004670478228945,284.824951171875,294.1499938964844,286.1707458496094,282.2731628417969,286.9609375,286.4215087890625,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962274925783,5.422426170298422e-07,0.0009956853464245,-0.0132593410089612,0.0,0.0,0.0,-0.0075010578148067,60.0,0.8359082341194153,-0.0,-6.766702398408597e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.358717943541706e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,9.85518199740909e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,7.279004785232246e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.855180542217568e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0004674872325267,284.8256225585937,294.1499938964844,286.1484375,282.267822265625,286.95367431640625,286.3939819335937,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971648687496,5.532008344744099e-07,0.0009966116631403,-0.0135464426130056,0.0,0.0,0.0,-0.0075553855858743,60.0,0.8207071423530579,-0.0,-6.779441008575304e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,9.376144589623436e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.873532690107822e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,7.292558439075947e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.87353196251206e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.0004683577280957,284.8269348144531,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.33941650390625,284.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990215767174,5.749093929807714e-07,0.0009984467178583,-0.0141151901334524,0.0,0.0,0.0,-0.0076630087569355,60.0,0.791637122631073,-0.0,-6.804711460972612e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,9.376144589623436e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.873532690107822e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,7.292558439075947e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.87353196251206e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.0004683577280957,284.8269348144531,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.33941650390625,284.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990215767174,5.749093929807714e-07,0.0009984467178583,-0.0141151901334524,0.0,0.0,0.0,-0.0076630087569355,60.0,0.791637122631073,-0.0,-6.804711460972612e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.392949868924916e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,9.8912300018128e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,7.305629696929827e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.89122927421704e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0004691971989814,284.8282775878906,294.1499938964844,286.06805419921875,282.25225830078125,286.923583984375,286.2861022949219,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008121607825,5.958443125564372e-07,0.0010002163471654,-0.0146636543795466,0.0,0.0,0.0,-0.0077667967416346,60.0,0.7648792266845703,-0.0,-6.829125709373329e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.392949868924916e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,9.8912300018128e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,7.305629696929827e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.89122927421704e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0004691971989814,284.8282775878906,294.1499938964844,286.06805419921875,282.25225830078125,286.923583984375,286.2861022949219,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008121607825,5.958443125564372e-07,0.0010002163471654,-0.0146636543795466,0.0,0.0,0.0,-0.0077667967416346,60.0,0.7648792266845703,-0.0,-6.829125709373329e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.408355253981426e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,9.907452476909384e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,7.317611743928865e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.907451749313624e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0004699667333625,284.82958984375,294.1499938964844,286.0340270996094,282.24853515625,286.907958984375,286.2349548339844,284.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024536168202,6.150348212941026e-07,0.001001838594675,-0.015166406519711,0.0,0.0,0.0,-0.0078619364649057,60.0,0.7406399846076965,-0.0,-6.851544043229296e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.408355253981426e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,9.907452476909384e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,7.317611743928865e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.907451749313624e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0004699667333625,284.82958984375,294.1499938964844,286.0340270996094,282.24853515625,286.907958984375,286.2349548339844,284.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024536168202,6.150348212941026e-07,0.001001838594675,-0.015166406519711,0.0,0.0,0.0,-0.0078619364649057,60.0,0.7406399846076965,-0.0,-6.851544043229296e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.421717550139874e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,9.921523451339452e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,7.328004721784964e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.921522723743692e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,0.0004706342006102,284.8309020996094,294.1499938964844,286.00469970703125,282.2479858398437,286.8921203613281,286.1865539550781,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.316799385785998e-07,0.0010032458230853,-0.0156024675816297,0.0,0.0,0.0,-0.0079444590955972,60.0,0.7190476059913635,-0.0,-6.871018598531009e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.421717550139874e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,9.921523451339452e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,7.328004721784964e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.921522723743692e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,0.0004706342006102,284.8309020996094,294.1499938964844,286.00469970703125,282.2479858398437,286.8921203613281,286.1865539550781,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.316799385785998e-07,0.0010032458230853,-0.0156024675816297,0.0,0.0,0.0,-0.0079444590955972,60.0,0.7190476059913635,-0.0,-6.871018598531009e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
