time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286500,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,9.427252371096984e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,9.927351493388414e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,7.332309178309515e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,9.927350765792652e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0004709106869995,284.8315734863281,294.1499938964844,285.9919738769531,282.2489929199219,286.88409423828125,286.1641540527344,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044670198112,6.385744200088084e-07,0.0010038283653557,-0.0157830826938152,0.0,0.0,0.0,-0.007978637702763,60.0,0.7096936702728271,-0.0,-6.879093206180188e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.43213381106034e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.932491957442836e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,7.336105772992596e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.932491229847074e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0004711545188911,284.8322448730469,294.1499938964844,285.9806213378906,282.2508850097656,286.87603759765625,286.1427307128906,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049872798845,6.446554721151188e-07,0.0010043426882475,-0.0159423854202032,0.0,0.0,0.0,-0.0080087874084711,60.0,0.7010074853897095,-0.0,-6.886219239277126e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.438899724045768e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.939617302734403e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,7.341368473134935e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.939615847542882e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0004714925016742,284.83355712890625,294.1499938964844,285.96221923828125,282.2575988769531,286.85992431640625,286.10357666015625,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057082399725,6.530834752993542e-07,0.0010050551500171,-0.0161631722003221,0.0,0.0,0.0,-0.0080505702644586,60.0,0.6863532662391663,-0.0,-6.896101467646076e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.438899724045768e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.939617302734403e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,7.341368473134935e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.939615847542882e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0004714925016742,284.83355712890625,294.1499938964844,285.96221923828125,282.2575988769531,286.85992431640625,286.10357666015625,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057082399725,6.530834752993542e-07,0.0010050551500171,-0.0161631722003221,0.0,0.0,0.0,-0.0080505702644586,60.0,0.6863532662391663,-0.0,-6.896101467646076e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.44134808378294e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,9.94219517451711e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,7.343272591242567e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.942194446921349e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,0.0004716147959697,284.83453369140625,294.1499938964844,285.95233154296875,282.26544189453125,286.8476867675781,286.0775756835937,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059692431241,6.561327268173045e-07,0.0010053131263703,-0.0162430498749017,0.0,0.0,0.0,-0.0080656884238123,60.0,0.6777411103248596,-0.0,-6.899678339777894e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.44163984968327e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.942502219928429e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,7.343498873524368e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.942501492332668e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.000471629347885,284.8348693847656,294.1499938964844,285.95001220703125,282.2684326171875,286.8438415527344,286.06988525390625,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060002095997,6.564958425769873e-07,0.0010053437435999,-0.0162525624036788,0.0,0.0,0.0,-0.0080674886703491,60.0,0.6754149198532104,-0.0,-6.90010466541935e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.44101993809454e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.941849566530436e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,7.343017205130309e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.941848838934676e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0004715984105132,284.8361511230469,294.1499938964844,285.9423217773437,282.28277587890625,286.827880859375,286.0420837402344,284.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059342021122,6.557235110449255e-07,0.0010052784346044,-0.0162323303520679,0.0,0.0,0.0,-0.0080636600032448,60.0,0.6679573655128479,-0.0,-6.89919801288852e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.44101993809454e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.941849566530436e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,7.343017205130309e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.941848838934676e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0004715984105132,284.8361511230469,294.1499938964844,285.9423217773437,282.28277587890625,286.827880859375,286.0420837402344,284.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059342021122,6.557235110449255e-07,0.0010052784346044,-0.0162323303520679,0.0,0.0,0.0,-0.0080636600032448,60.0,0.6679573655128479,-0.0,-6.89919801288852e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.438479173695669e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.9391741969157e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,7.341041055042297e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.93917346931994e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.0004714715178124,284.83746337890625,294.1499938964844,285.9372863769531,282.2997131347656,286.8121337890625,286.019287109375,284.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005663536489,6.525579010485671e-07,0.0010050109121948,-0.016149403527379,0.0,0.0,0.0,-0.00804796628654,60.0,0.6626567244529724,-0.0,-6.895484716551439e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.438479173695669e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.9391741969157e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,7.341041055042297e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.93917346931994e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.0004714715178124,284.83746337890625,294.1499938964844,285.9372863769531,282.2997131347656,286.8121337890625,286.019287109375,284.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005663536489,6.525579010485671e-07,0.0010050109121948,-0.016149403527379,0.0,0.0,0.0,-0.00804796628654,60.0,0.6626567244529724,-0.0,-6.895484716551439e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,9.436542313778772e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,9.937134018400684e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,7.339534204220399e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,9.937133290804924e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0004713747184723,284.8381042480469,294.1499938964844,285.9357604980469,282.3091735839844,286.8043518066406,286.0096435546875,284.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054568992927,6.501439884232241e-07,0.0010048067197203,-0.0160861667245626,0.0,0.0,0.0,-0.0080359978601336,60.0,0.6607228517532349,-0.0,-6.892653914292168e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.434172534383832e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,9.93463836493902e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,7.337691204156727e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.934637637343258e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,0.0004712563531938,284.8387756347656,294.1499938964844,285.9349060058594,282.3193054199219,286.796630859375,286.0011291503906,284.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052043944597,6.47191427560756e-07,0.0010045572416856,-0.0160088203847408,0.0,0.0,0.0,-0.0080213602632284,60.0,0.6592447757720947,-0.0,-6.889192150083545e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,9.428319026483224e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,9.928474901244044e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,7.333138637477532e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,9.928474173648284e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,0.0004709639761131,284.8400573730469,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9866943359375,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.398992127287784e-07,0.0010039411718025,-0.0158177874982357,0.0,0.0,0.0,-0.0079852100461721,60.0,0.6575014591217041,-0.0,-6.880645742057824e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,9.428319026483224e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,9.928474901244044e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,7.333138637477532e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,9.928474173648284e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,0.0004709639761131,284.8400573730469,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9866943359375,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.398992127287784e-07,0.0010039411718025,-0.0158177874982357,0.0,0.0,0.0,-0.0079852100461721,60.0,0.6575014591217041,-0.0,-6.880645742057824e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,9.420917922398075e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.920680895447732e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,7.327382627408952e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,9.92068016785197e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.0004705942701548,284.8413391113281,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9764404296875,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037923930212,6.306786985987856e-07,0.0010031616548076,-0.0155762368813157,0.0,0.0,0.0,-0.0079394970089197,60.0,0.6577376127243042,-0.0,-6.86984691355974e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,9.420917922398075e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.920680895447732e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,7.327382627408952e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,9.92068016785197e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.0004705942701548,284.8413391113281,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9764404296875,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037923930212,6.306786985987856e-07,0.0010031616548076,-0.0155762368813157,0.0,0.0,0.0,-0.0079394970089197,60.0,0.6577376127243042,-0.0,-6.86984691355974e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,9.412265353603289e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.91156994132325e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,7.320652366615832e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,9.911568486131728e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0004701620491687,284.8426208496094,294.1499938964844,285.9442443847656,282.3934631347656,286.751953125,285.9693908691406,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.198991400196974e-07,0.001002250588499,-0.0152938403189182,0.0,0.0,0.0,-0.0078860567882657,60.0,0.659658670425415,-0.0,-6.857232648371794e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,9.412265353603289e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.91156994132325e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,7.320652366615832e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,9.911568486131728e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0004701620491687,284.8426208496094,294.1499938964844,285.9442443847656,282.3934631347656,286.751953125,285.9693908691406,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.198991400196974e-07,0.001002250588499,-0.0152938403189182,0.0,0.0,0.0,-0.0078860567882657,60.0,0.659658670425415,-0.0,-6.857232648371794e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,9.40234967856668e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.901128214551136e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,7.312940579140559e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,9.901127486955374e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.000469666760182,284.8439025878906,294.1499938964844,285.9530029296875,282.4232482910156,286.7378234863281,285.9656982421875,284.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.075463261367986e-07,0.0010012063430622,-0.0149702243506908,0.0,0.0,0.0,-0.0078248158097267,60.0,0.6635282039642334,-0.0,-6.842791577810203e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,9.40234967856668e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.901128214551136e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,7.312940579140559e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,9.901127486955374e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.000469666760182,284.8439025878906,294.1499938964844,285.9530029296875,282.4232482910156,286.7378234863281,285.9656982421875,284.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.075463261367986e-07,0.0010012063430622,-0.0149702243506908,0.0,0.0,0.0,-0.0078248158097267,60.0,0.6635282039642334,-0.0,-6.842791577810203e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.396996028954165e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.895490074995904e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,7.3087758210022e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.895489347400144e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,0.0004693992959801,284.84454345703125,294.1499938964844,285.9584655761719,282.4390869140625,286.73095703125,285.965087890625,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012432467192,6.008760351505771e-07,0.0010006424272432,-0.0147954765707254,0.0,0.0,0.0,-0.0077917459420859,60.0,0.6661810278892517,-0.0,-6.835000476712595e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,9.391354979015888e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.889549983199686e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.304389146156609e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,9.889549255603924e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0004691175709012,284.8451538085937,294.1499938964844,285.96466064453125,282.45556640625,286.72418212890625,285.9652709960937,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006423108279,5.938492222412606e-07,0.0010000484762713,-0.014611386694014,0.0,0.0,0.0,-0.0077569098211824,60.0,0.6693117618560791,-0.0,-6.826797260828243e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.379314724355936e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.87687089946121e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,7.295024261111394e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.876870171865448e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,0.000468516111141,284.846435546875,294.1499938964844,285.9792785644531,282.4903869628906,286.7110290527344,285.9674987792969,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.788489261249197e-07,0.0009987807134166,-0.0142183993011713,0.0,0.0,0.0,-0.007682544644922,60.0,0.6768978238105774,-0.0,-6.809302277588358e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.379314724355936e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.87687089946121e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,7.295024261111394e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.876870171865448e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,0.000468516111141,284.846435546875,294.1499938964844,285.9792785644531,282.4903869628906,286.7110290527344,285.9674987792969,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.788489261249197e-07,0.0009987807134166,-0.0142183993011713,0.0,0.0,0.0,-0.007682544644922,60.0,0.6768978238105774,-0.0,-6.809302277588358e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.3684415332973e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,9.865421452559532e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,7.286567415576428e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.865420724963768e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.000467972975457,284.84747314453125,294.1499938964844,285.99383544921875,282.52154541015625,286.70037841796875,285.9715881347656,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982009651139,5.653039352182532e-07,0.0009976356523111,-0.0138635337352752,0.0,0.0,0.0,-0.0076153930276632,60.0,0.6848241090774536,-0.0,-6.79352396559807e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.366274025524036e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,9.86313898465596e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,7.284881576197222e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.8631382570602e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,0.0004678647092077,284.8476867675781,294.1499938964844,285.9968566894531,282.5276794433594,286.6983947753906,285.9725646972656,284.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979701135307,5.626037022921082e-07,0.0009974074782803,-0.0137927904725074,0.0,0.0,0.0,-0.0076020061969757,60.0,0.6865037679672241,-0.0,-6.790380524535068e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.352371125714852e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,9.848498302744702e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,7.274068047991022e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.84849757514894e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,0.0004671702336054,284.84893798828125,294.1499938964844,286.0175170898437,282.5674133300781,286.6863708496094,285.98028564453125,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964887285605,5.452833988783823e-07,0.000995943439193,-0.0133390072733163,0.0,0.0,0.0,-0.0075161387212574,60.0,0.698050856590271,-0.0,-6.770235927433532e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.352371125714852e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,9.848498302744702e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,7.274068047991022e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,9.84849757514894e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,0.0004671702336054,284.84893798828125,294.1499938964844,286.0175170898437,282.5674133300781,286.6863708496094,285.98028564453125,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964887285605,5.452833988783823e-07,0.000995943439193,-0.0133390072733163,0.0,0.0,0.0,-0.0075161387212574,60.0,0.698050856590271,-0.0,-6.770235927433532e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.337670780951156e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.833017975324763e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,7.262634608196095e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.833017247729003e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,0.0004664359148591,284.8501892089844,294.1499938964844,286.041259765625,282.6095886230469,286.6750183105469,285.9906311035156,284.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.269703819976712e-07,0.0009943954646587,-0.0128592075780034,0.0,0.0,0.0,-0.0074253492057323,60.0,0.7116502523422241,-0.0,-6.748969383352232e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.337670780951156e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.833017975324763e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,7.262634608196095e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.833017247729003e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,0.0004664359148591,284.8501892089844,294.1499938964844,286.041259765625,282.6095886230469,286.6750183105469,285.9906311035156,284.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.269703819976712e-07,0.0009943954646587,-0.0128592075780034,0.0,0.0,0.0,-0.0074253492057323,60.0,0.7116502523422241,-0.0,-6.748969383352232e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.33004848775454e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,9.824991138884798e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,7.256706157932058e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.824990411289036e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,0.0004660551785491,284.8507995605469,294.1499938964844,286.0542907714844,282.631591796875,286.6695861816406,285.99676513671875,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941101307049,5.174745751901355e-07,0.0009935926645994,-0.0126104149967432,0.0,0.0,0.0,-0.0073782717809081,60.0,0.7192233204841614,-0.0,-6.737955260405215e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,9.322288678959012e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,9.81682023848407e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,7.250670751091093e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,9.816819510888308e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.0004656675446312,284.8514099121094,294.1499938964844,286.068115234375,282.6541748046875,286.6643371582031,286.00347900390625,284.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078076696918288e-07,0.0009927755454555,-0.0123571353033185,0.0,0.0,0.0,-0.0073303463868796,60.0,0.727274477481842,-0.0,-6.72675142254775e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.306397987529635e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,7.23831108189188e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.800085535971448e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0004648737958632,284.8526611328125,294.1499938964844,286.0981750488281,282.7012023925781,286.654296875,286.0184020996094,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.880116648564581e-07,0.0009911021916195,-0.011838462203741,0.0,0.0,0.0,-0.0072322054766118,60.0,0.7448381185531616,-0.0,-6.703837840404958e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.306397987529635e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,7.23831108189188e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.800085535971448e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0004648737958632,284.8526611328125,294.1499938964844,286.0981750488281,282.7012023925781,286.654296875,286.0184020996094,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.880116648564581e-07,0.0009911021916195,-0.011838462203741,0.0,0.0,0.0,-0.0072322054766118,60.0,0.7448381185531616,-0.0,-6.703837840404958e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.290176967624576e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,9.783004497876392e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,7.225694571388885e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.78300377028063e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0004640634870156,284.8538818359375,294.1499938964844,286.1314392089844,282.7505798339844,286.6451110839844,286.0357360839844,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678033462823805e-07,0.000989393913187,-0.0113089755177497,0.0,0.0,0.0,-0.0071320193819701,60.0,0.7646487355232239,-0.0,-6.680487274479674e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.290176967624576e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,9.783004497876392e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,7.225694571388885e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.78300377028063e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0004640634870156,284.8538818359375,294.1499938964844,286.1314392089844,282.7505798339844,286.6451110839844,286.0357360839844,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678033462823805e-07,0.000989393913187,-0.0113089755177497,0.0,0.0,0.0,-0.0071320193819701,60.0,0.7646487355232239,-0.0,-6.680487274479674e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.765756840351968e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,7.212955824797973e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.765756112756208e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.0004632453492376,284.8551025390625,294.1499938964844,286.1679992675781,282.80230712890625,286.63671875,286.0552062988281,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.473997989862255e-07,0.0009876692201942,-0.0107743646949529,0.0,0.0,0.0,-0.0070308656431734,60.0,0.7865286469459534,-0.0,-6.656952677985828e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.765756840351968e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,7.212955824797973e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.765756112756208e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.0004632453492376,284.8551025390625,294.1499938964844,286.1679992675781,282.80230712890625,286.63671875,286.0552062988281,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.473997989862255e-07,0.0009876692201942,-0.0107743646949529,0.0,0.0,0.0,-0.0070308656431734,60.0,0.7865286469459534,-0.0,-6.656952677985828e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.257474448531866e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.74856739048846e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.7485666628927e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,0.0004624299472197,284.8562927246094,294.1499938964844,286.2078857421875,282.8563842773437,286.6291809082031,286.0766296386719,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.270643785275752e-07,0.0009859502315521,-0.0102415289729833,0.0,0.0,0.0,-0.00693004950881,60.0,0.8105022311210632,-0.0,-6.63353745267159e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
