time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288840,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.257474448531866e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,9.74856739048846e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.7485666628927e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,0.0004624299472197,284.8562927246094,294.1499938964844,286.2078857421875,282.8563842773437,286.6291809082031,286.0766296386719,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.270643785275752e-07,0.0009859502315521,-0.0102415289729833,0.0,0.0,0.0,-0.00693004950881,60.0,0.8105022311210632,-0.0,-6.63353745267159e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,9.24939740798436e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.0,0.0,9.74006179603748e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.0,0.0,7.193977216957137e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,9.74006106844172e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,0.0004620264808181,284.8569030761719,294.1499938964844,286.2290954589844,282.8843078613281,286.6257629394531,286.0881042480469,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170022975813481e-07,0.0009850997012108,-0.0099778762087225,0.0,0.0,0.0,-0.0068801655434072,60.0,0.8233704566955566,-0.0,-6.621966974762472e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,9.24142004805617e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,9.731661702971904e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,7.187773007899523e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,9.731660975376144e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,0.0004616280202753,284.8575134277344,294.1499938964844,286.2511291503906,282.9128112792969,286.6225891113281,286.1000671386719,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846667526289,4.070646753007168e-07,0.0009842596482485,-0.0097174812108278,0.0,0.0,0.0,-0.0068308981135487,60.0,0.8367804288864136,-0.0,-6.610549263541543e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.225852409144863e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.715267515275627e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,7.175664359237999e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.715266787679866e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,0.0004608503659255,284.85870361328125,294.1499938964844,286.2978210449219,282.97149658203125,286.6168212890625,286.12518310546875,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.876709797623337e-07,0.0009826201712712,-0.0092093059793114,0.0,0.0,0.0,-0.0067347502335906,60.0,0.8651160001754761,-0.0,-6.588295775600272e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.225852409144863e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.715267515275627e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,7.175664359237999e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.715266787679866e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,0.0004608503659255,284.85870361328125,294.1499938964844,286.2978210449219,282.97149658203125,286.6168212890625,286.12518310546875,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.876709797623337e-07,0.0009826201712712,-0.0092093059793114,0.0,0.0,0.0,-0.0067347502335906,60.0,0.8651160001754761,-0.0,-6.588295775600272e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,9.212084842147306e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.700769442133604e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,7.164956332417205e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,9.700768714537844e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,0.000460162613308,284.8598022460937,294.1499938964844,286.34381103515625,283.02752685546875,286.61236572265625,286.1497802734375,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815407684072,3.705195297243336e-07,0.0009811703348532,-0.0087598785758018,0.0,0.0,0.0,-0.0066497190855443,60.0,0.8932081460952759,-0.0,-6.568645716242827e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.210927237290888e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.0,0.0,9.69955071923323e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.0,0.0,7.164055568864569e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.699549991637468e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,0.0004601048131007,284.8598937988281,294.1499938964844,286.3479309082031,283.0325012207031,286.6120300292969,286.1519775390625,284.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.690775827180914e-07,0.0009810484480112,-0.0087220938876271,0.0,0.0,0.0,-0.0066425707191228,60.0,0.8957442045211792,-0.0,-6.566995125467656e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.196888277074322e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,9.684767428552732e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.153136539272964e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.68476670095697e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0004594035563059,284.861083984375,294.1499938964844,286.4015808105469,283.0957336425781,286.6082763671875,286.1805114746094,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799216641113,3.515889943628281e-07,0.0009795700898393,-0.0082638263702392,0.0,0.0,0.0,-0.0065558678470551,60.0,0.9287697076797484,-0.0,-6.546992636913275e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.196888277074322e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,9.684767428552732e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.153136539272964e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.68476670095697e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0004594035563059,284.861083984375,294.1499938964844,286.4015808105469,283.0957336425781,286.6082763671875,286.1805114746094,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799216641113,3.515889943628281e-07,0.0009795700898393,-0.0082638263702392,0.0,0.0,0.0,-0.0065558678470551,60.0,0.9287697076797484,-0.0,-6.546992636913275e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.18381629162468e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,9.671002044342458e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,7.142969843698665e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.671001316746695e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,0.0004587505827657,284.8622436523437,294.1499938964844,286.4587707519531,283.16119384765625,286.60552978515625,286.2106628417969,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353046622578404e-07,0.0009781934786587,-0.0078371101990342,0.0,0.0,0.0,-0.0064751356840133,60.0,0.9640935063362122,-0.0,-6.528394180804753e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.18381629162468e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,9.671002044342458e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,7.142969843698665e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.671001316746695e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,0.0004587505827657,284.8622436523437,294.1499938964844,286.4587707519531,283.16119384765625,286.60552978515625,286.2106628417969,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353046622578404e-07,0.0009781934786587,-0.0078371101990342,0.0,0.0,0.0,-0.0064751356840133,60.0,0.9640935063362122,-0.0,-6.528394180804753e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.177777246804908e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.6646421297919e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,7.138272485462949e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.66464140219614e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0004584488924592,284.8628234863281,294.1499938964844,286.4887084960937,283.1947631835937,286.6046447753906,286.2265014648437,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778853273019,3.277807252288767e-07,0.0009775575017556,-0.0076399510726332,0.0,0.0,0.0,-0.0064378352835774,60.0,0.9828254580497742,-0.0,-6.519810114014035e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.171958663500844e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,9.658515045884997e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,7.133746839826927e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.658514318289237e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0004581582616083,284.8634338378906,294.1499938964844,286.5195617675781,283.2288818359375,286.60400390625,286.2426147460937,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772655321285,3.2053287668532e-07,0.0009769449243322,-0.0074500255286693,0.0,0.0,0.0,-0.0064019034616649,60.0,1.0020043849945068,-0.0,-6.511546501997145e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,9.16135686566122e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.125500997062773e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0004576286592055,284.8645935058594,294.1499938964844,286.5840148925781,283.2987365722656,286.6035461425781,286.27618408203125,284.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0732499567420746e-07,0.0009758282103575,-0.0071039185859262,0.0,0.0,0.0,-0.0063364217057824,60.0,1.0422582626342771,-0.0,-6.496500759567425e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,9.16135686566122e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.125500997062773e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0004576286592055,284.8645935058594,294.1499938964844,286.5840148925781,283.2987365722656,286.6035461425781,286.27618408203125,284.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.0732499567420746e-07,0.0009758282103575,-0.0071039185859262,0.0,0.0,0.0,-0.0063364217057824,60.0,1.0422582626342771,-0.0,-6.496500759567425e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.152100392384456e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.637603216106072e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.63760248851031e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,0.000457166286651,284.8657531738281,294.1499938964844,286.65216064453125,283.3707275390625,286.604248046875,286.3114624023437,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.957938249892323e-07,0.0009748534066602,-0.0068017477169632,0.0,0.0,0.0,-0.0062792543321847,60.0,1.0849696397781372,-0.0,-6.483379166866143e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.152100392384456e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,9.637603216106072e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.63760248851031e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,0.000457166286651,284.8657531738281,294.1499938964844,286.65216064453125,283.3707275390625,286.604248046875,286.3114624023437,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.957938249892323e-07,0.0009748534066602,-0.0068017477169632,0.0,0.0,0.0,-0.0062792543321847,60.0,1.0849696397781372,-0.0,-6.483379166866143e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.144309296971188e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,7.112242019502446e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.0004567771102301,284.8669128417969,294.1499938964844,286.7240600585937,283.4448547363281,286.6061706542969,286.3486328125,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974319060333,2.860882943878096e-07,0.0009740329696796,-0.0065474151633679,0.0,0.0,0.0,-0.0062311370857059,60.0,1.1302692890167236,-0.0,-6.472345148722526e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.144309296971188e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,7.112242019502446e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.0004567771102301,284.8669128417969,294.1499938964844,286.7240600585937,283.4448547363281,286.6061706542969,286.3486328125,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974319060333,2.860882943878096e-07,0.0009740329696796,-0.0065474151633679,0.0,0.0,0.0,-0.0062311370857059,60.0,1.1302692890167236,-0.0,-6.472345148722526e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0004564641276374,284.8680419921875,294.1499938964844,286.7997436523437,283.5210876464844,286.6093444824219,286.38787841796875,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.78282129784202e-07,0.0009733730112202,-0.0063428552821278,0.0,0.0,0.0,-0.0061924364417791,60.0,1.1781749725341797,-0.0,-6.46347757538024e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0004564641276374,284.8680419921875,294.1499938964844,286.7997436523437,283.5210876464844,286.6093444824219,286.38787841796875,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.78282129784202e-07,0.0009733730112202,-0.0063428552821278,0.0,0.0,0.0,-0.0061924364417791,60.0,1.1781749725341797,-0.0,-6.46347757538024e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.135491563938558e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,9.620113269193098e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,7.105383701855317e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,9.620112541597337e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.00045633665286,284.8686218261719,294.1499938964844,286.8390197753906,283.5599670410156,286.6114196777344,286.40838623046875,284.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733795886859,2.751033036929585e-07,0.0009731044992804,-0.0062595531344413,0.0,0.0,0.0,-0.0061766779981553,60.0,1.2031296491622925,-0.0,-6.459868018282577e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,9.133374260272832e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.617883915780112e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,7.103736425051466e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,9.617883188184352e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0004562308895401,284.86920166015625,294.1499938964844,286.8792724609375,283.5993347167969,286.61383056640625,286.4295654296875,284.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.724656269492698e-07,0.0009728815057314,-0.0061904327012598,0.0,0.0,0.0,-0.0061636008322238,60.0,1.2287935018539429,-0.0,-6.456873791194084e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.130379476118831e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,0.0004560812958516,284.8703308105469,294.1499938964844,286.9626770019531,283.6796569824219,286.61962890625,286.47393798828125,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687347375740501e-07,0.0009725658455863,-0.0060926643200218,0.0,0.0,0.0,-0.0061451033689081,60.0,1.2821038961410522,-0.0,-6.45263966703169e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.130379476118831e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,0.0004560812958516,284.8703308105469,294.1499938964844,286.9626770019531,283.6796569824219,286.61962890625,286.47393798828125,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687347375740501e-07,0.0009725658455863,-0.0060926643200218,0.0,0.0,0.0,-0.0061451033689081,60.0,1.2821038961410522,-0.0,-6.45263966703169e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.050000000745058,9.129109093919396e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.050000000745058,9.613392467144875e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.050000000745058,0.0004560178495012,284.8714599609375,291.1499938964844,287.04998779296875,283.7619323730469,286.6268005371094,286.5214538574219,284.997314453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6715198941928975e-07,0.0009724320261739,-0.0060511883348226,0.0,0.0,0.0,-0.0061372565105557,60.0,1.338243007659912,-0.0,-6.450844125538424e-08,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.050000000745058,9.129109093919396e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.050000000745058,9.613392467144875e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.050000000745058,0.0004560178495012,284.8714599609375,291.1499938964844,287.04998779296875,283.7619323730469,286.6268005371094,286.5214538574219,284.997314453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6715198941928975e-07,0.0009724320261739,-0.0060511883348226,0.0,0.0,0.0,-0.0061372565105557,60.0,1.338243007659912,-0.0,-6.450844125538424e-08,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6342570781707764,0.050000000745058,0.0408345088362693,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6342570781707764,0.050000000745058,0.0430007055401802,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6342570781707764,0.050000000745058,0.031760174781084,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6342570781707764,0.050000000745058,0.0430007018148899,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6342570781707764,0.050000000745058,0.2039768099784851,284.9830017089844,291.1499938964844,287.0957336425781,283.8036499023437,293.8492126464844,295.6719055175781,285.1502685546875,1.0,0.109720230102539,0.0688411593437194,0.0688411593437194,1.0,1.0,-0.4365361034870147,0.0010136099299415,0.4355224668979645,-0.1350819766521453,0.0,0.0,0.0,10.14383316040039,60.0,1194.3768310546875,-0.0,12.276862144470217,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.6310893297195435,0.050000000745058,0.0452290140092372,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.6310893297195435,0.050000000745058,0.0476283282041549,298.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.6310893297195435,0.050000000745058,0.0351781211793422,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.6310893297195435,0.050000000745058,0.0476283282041549,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.6310893297195435,0.050000000745058,0.2259282916784286,285.728515625,291.1499938964844,287.1435241699219,283.8454895019531,294.8443298339844,298.078125,286.3834228515625,1.0,0.1210903003811836,0.1376823186874389,0.1376823186874389,1.0,1.0,-0.4819467961788177,0.0113178668543696,0.4706289172172546,-0.1344344913959503,0.0,0.0,0.0,12.505248069763184,60.0,2451.797119140625,-0.0,16.67789077758789,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.045681431889534,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.0481047481298446,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.0355300046503543,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.0481047481298446,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.2281882166862487,287.888916015625,291.1499938964844,287.2451171875,283.9295959472656,294.841552734375,298.1319885253906,288.2823486328125,1.0,0.1405958235263824,0.2753646373748779,0.2753646373748779,1.0,1.0,-0.4867447912693023,0.0432269237935543,0.4435178637504577,-0.1037536337971687,0.0,0.0,0.0,20.025453567504883,60.0,2389.70458984375,-0.0,23.18899726867676,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.045681431889534,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.0481047481298446,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.0355300046503543,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.0481047481298446,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.5708261132240295,0.050000000745058,0.2281882166862487,287.888916015625,291.1499938964844,287.2451171875,283.9295959472656,294.841552734375,298.1319885253906,288.2823486328125,1.0,0.1405958235263824,0.2753646373748779,0.2753646373748779,1.0,1.0,-0.4867447912693023,0.0432269237935543,0.4435178637504577,-0.1037536337971687,0.0,0.0,0.0,20.025453567504883,60.0,2389.70458984375,-0.0,23.18899726867676,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527038574219,0.5490946769714355,0.050000000745058,0.0458189696073532,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527038574219,0.5490946769714355,0.050000000745058,0.0482495799660682,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527038574219,0.5490946769714355,0.050000000745058,0.0356369763612747,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527038574219,0.5490946769714355,0.050000000745058,0.0482495799660682,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527038574219,0.5490946769714355,0.050000000745058,0.2288752347230911,288.6231689453125,291.1499938964844,287.2987060546875,283.9718017578125,294.8579406738281,298.1295166015625,288.9632873535156,1.0,0.1489972174167633,0.3442057967185974,0.3442057967185974,1.0,1.0,-0.4882102310657501,0.0699336528778076,0.4182765781879425,-0.0774998217821121,0.0,0.0,0.0,23.699853897094727,60.0,2171.735595703125,-0.0,26.34097671508789,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.5323115587234497,0.050000000745058,0.0459505058825016,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.5323115587234497,0.050000000745058,0.0483880937099456,298.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.5323115587234497,0.050000000745058,0.0357392840087413,297.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.5323115587234497,0.050000000745058,0.0483880937099456,298.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.5323115587234497,0.050000000745058,0.2295322865247726,289.27667236328125,291.1499938964844,287.3541259765625,284.0140380859375,294.8813171386719,298.1422424316406,289.588623046875,1.0,0.1565558165311813,0.4753646552562713,0.4753646552562713,0.9981716871261596,1.0,-0.4896123707294464,0.1323447972536087,0.3572675883769989,-0.0156791843473911,0.0,0.0,0.0,27.22550201416016,60.0,1962.62451171875,-0.0,29.371000289916992,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.0461897403001785,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.0486400201916694,298.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.0359253548085689,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.0486400201916694,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.2307273149490356,290.3775329589844,291.1499938964844,287.4700012207031,284.0986328125,293.7902526855469,298.18756103515625,290.5818176269531,1.0,0.1693755388259887,0.7376823425292969,0.7376823425292969,0.994515061378479,1.0,-0.4921610057353973,0.2055573910474777,0.2866036295890808,0.0566599406301975,0.0,0.0,0.0,33.6328239440918,60.0,1332.7916259765625,-0.0,34.93490982055664,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.0461897403001785,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.0486400201916694,298.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.0359253548085689,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.0486400201916694,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.5095195770263672,0.050000000745058,0.2307273149490356,290.3775329589844,291.1499938964844,287.4700012207031,284.0986328125,293.7902526855469,298.18756103515625,290.5818176269531,1.0,0.1693755388259887,0.7376823425292969,0.7376823425292969,0.994515061378479,1.0,-0.4921610057353973,0.2055573910474777,0.2866036295890808,0.0566599406301975,0.0,0.0,0.0,33.6328239440918,60.0,1332.7916259765625,-0.0,34.93490982055664,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.0463934391736984,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.0488545261323452,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.0360837876796722,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.0488545261323452,298.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.2317448407411575,291.07000732421875,291.1499938964844,287.5921325683594,284.18316650390625,293.5750732421875,298.2235412597656,291.2225036621094,1.0,0.1795282065868377,1.0,1.0,0.9908584952354432,1.0,-0.4943316876888275,0.2164206206798553,0.2779110372066498,0.067013069987297,0.0,0.0,0.0,39.08182144165039,60.0,917.001220703125,-0.0,39.72736740112305,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.0463934391736984,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.0488545261323452,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.0360837876796722,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.0488545261323452,298.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954387247562408,0.050000000745058,0.2317448407411575,291.07000732421875,291.1499938964844,287.5921325683594,284.18316650390625,293.5750732421875,298.2235412597656,291.2225036621094,1.0,0.1795282065868377,1.0,1.0,0.9908584952354432,1.0,-0.4943316876888275,0.2164206206798553,0.2779110372066498,0.067013069987297,0.0,0.0,0.0,39.08182144165039,60.0,917.001220703125,-0.0,39.72736740112305,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
