time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291060,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.0465621836483478,297.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.036215029656887,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.0490322224795818,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.2325877398252487,291.6437683105469,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.2246398925781,291.7728881835937,1.0,0.1874919682741165,1.0,1.0,0.990323841571808,1.0,-0.4961297810077667,0.2172676622867584,0.2788621485233307,0.0674942731857299,0.0,0.0,0.0,43.59487915039063,48.0,706.9041748046875,-0.0,43.730228424072266,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.0465621836483478,297.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.036215029656887,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.0490322224795818,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6175537109375,0.4857648909091949,0.050000000745058,0.2325877398252487,291.6437683105469,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.2246398925781,291.7728881835937,1.0,0.1874919682741165,1.0,1.0,0.990323841571808,1.0,-0.4961297810077667,0.2172676622867584,0.2788621485233307,0.0674942731857299,0.0,0.0,0.0,43.59487915039063,48.0,706.9041748046875,-0.0,43.730228424072266,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09478759765625,0.4834852814674377,0.050000000745058,0.0466042049229145,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09478759765625,0.4834852814674377,0.050000000745058,0.0490764714777469,298.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.09478759765625,0.4834852814674377,0.050000000745058,0.0362477153539657,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.09478759765625,0.4834852814674377,0.050000000745058,0.0490764714777469,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.09478759765625,0.4834852814674377,0.050000000745058,0.2327976524829864,292.1160583496094,290.6499938964844,287.85211181640625,284.3509216308594,293.681640625,298.229736328125,292.21978759765625,1.0,0.1889359652996063,1.0,1.0,0.9897920489311218,1.0,-0.4965778887271881,0.2174395769834518,0.2791382968425751,0.0676429122686386,0.0,0.0,0.0,44.71941757202149,48.0,558.5070190429688,-0.0,44.73200225830078,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.4834914803504944,0.050000000745058,0.0466040894389152,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.4834914803504944,0.050000000745058,0.0490763485431671,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.4834914803504944,0.050000000745058,0.0362476259469985,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.4834914803504944,0.050000000745058,0.0490763485431671,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0970458984375,0.4834914803504944,0.050000000745058,0.2327970713376999,292.1182861328125,290.1499938964844,287.8528137207031,284.3513488769531,293.6820068359375,298.2297668457031,292.221923828125,1.0,0.1889289915561676,1.0,1.0,0.9897891879081726,1.0,-0.4965766668319702,0.2174389362335205,0.2791377305984497,0.0676430612802505,0.0,0.0,0.0,44.71636199951172,36.0,557.8165283203125,-0.0,44.729278564453125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2995910644531,0.4847073853015899,0.050000000745058,0.0465816147625446,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2995910644531,0.4847073853015899,0.050000000745058,0.0490526854991912,298.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2995910644531,0.4847073853015899,0.050000000745058,0.0362301468849182,297.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2995910644531,0.4847073853015899,0.050000000745058,0.0490526854991912,298.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2995910644531,0.4847073853015899,0.050000000745058,0.2326848208904266,292.31854248046875,290.1499938964844,287.9209899902344,284.39306640625,293.7139892578125,298.2335205078125,292.4111022949219,1.0,0.187735229730606,1.0,1.0,0.989521861076355,1.0,-0.4963373839855194,0.217325821518898,0.2790115475654602,0.0676359832286834,0.0,0.0,0.0,44.115909576416016,36.0,496.8002624511719,-0.0,44.19412612915039,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.4872060418128967,0.050000000745058,0.0465359129011631,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.4872060418128967,0.050000000745058,0.0490045584738254,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.4872060418128967,0.050000000745058,0.0361946001648902,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.4872060418128967,0.050000000745058,0.0490045584738254,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.4872060418128967,0.050000000745058,0.2324565201997757,292.4974975585937,289.6499938964844,287.9902038574219,284.4346008300781,293.7463684082031,298.2377624511719,292.580322265625,1.0,0.1854593604803085,1.0,1.0,0.9876629114151,1.0,-0.4958503842353821,0.217128038406372,0.27872234582901,0.0676091089844703,0.0,0.0,0.0,42.89427947998047,25.0,443.4171752929688,-0.0,43.10690307617188,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.046395193785429,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.0488563738763332,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.0360851511359214,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.0488563738763332,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.2317536026239395,292.80126953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.24737548828125,292.8681640625,1.0,0.1785015165805816,1.0,1.0,0.9839449524879456,1.0,-0.4943511486053467,0.2165069729089737,0.2778441607952118,0.0674753114581108,0.0,0.0,0.0,39.13256454467773,25.0,356.33709716796875,-0.0,39.77204513549805,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.046395193785429,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.0488563738763332,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.0360851511359214,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.0488563738763332,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78759765625,0.4953312277793884,0.050000000745058,0.2317536026239395,292.80126953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.24737548828125,292.8681640625,1.0,0.1785015165805816,1.0,1.0,0.9839449524879456,1.0,-0.4943511486053467,0.2165069729089737,0.2778441607952118,0.0674753114581108,0.0,0.0,0.0,39.13256454467773,25.0,356.33709716796875,-0.0,39.77204513549805,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711364746094,0.5160940885543823,0.050000000745058,0.0461107790470123,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711364746094,0.5160940885543823,0.050000000745058,0.0485568717122077,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1068725585937,0.80557781457901,0.1821044087409973,0.1258187144994735,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711364746094,0.5160940885543823,0.050000000745058,0.0485568717122077,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711364746094,0.5160940885543823,0.050000000745058,0.2303328812122345,293.0921325683594,288.6499938964844,288.2760314941406,284.5985717773437,293.8965759277344,298.2428283691406,293.15191650390625,1.0,0.1751104146242141,1.0,1.0,0.980226993560791,1.0,-0.5992379188537598,0.260999858379364,0.3382380604743957,0.0882962495088577,0.0,0.0,0.0,32.375118255615234,25.0,332.2801818847656,-0.0,45.2263069152832,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711364746094,0.5160940885543823,0.050000000745058,0.0461107790470123,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711364746094,0.5160940885543823,0.050000000745058,0.0485568717122077,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1068725585937,0.80557781457901,0.1821044087409973,0.1258187144994735,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711364746094,0.5160940885543823,0.050000000745058,0.0485568717122077,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711364746094,0.5160940885543823,0.050000000745058,0.2303328812122345,293.0921325683594,288.6499938964844,288.2760314941406,284.5985717773437,293.8965759277344,298.2428283691406,293.15191650390625,1.0,0.1751104146242141,1.0,1.0,0.980226993560791,1.0,-0.5992379188537598,0.260999858379364,0.3382380604743957,0.0882962495088577,0.0,0.0,0.0,32.375118255615234,25.0,332.2801818847656,-0.0,45.2263069152832,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3553161621094,0.8226380348205566,0.1703519523143768,0.1467265188694,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273010253906,0.5497986674308777,0.050000000745058,0.048243511468172,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.35748291015625,0.8626319766044617,0.1913857460021972,0.1324962973594665,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273010253906,0.5497986674308777,0.050000000745058,0.048243511468172,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273010253906,0.5497986674308777,0.050000000745058,0.2288464456796646,293.3488464355469,288.1499938964844,288.4233093261719,284.6789245605469,293.9115295410156,298.193603515625,293.3917541503906,1.0,0.1745227724313736,1.0,1.0,0.8747994303703308,1.0,-0.7254815101623535,0.3179067075252533,0.4075748026371002,0.1197665631771087,0.0,0.0,0.0,25.561094284057617,25.0,284.95770263671875,-0.0,53.227630615234375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3553161621094,0.8226380348205566,0.1703519523143768,0.1467265188694,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273010253906,0.5497986674308777,0.050000000745058,0.048243511468172,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.35748291015625,0.8626319766044617,0.1913857460021972,0.1324962973594665,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273010253906,0.5497986674308777,0.050000000745058,0.048243511468172,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3273010253906,0.5497986674308777,0.050000000745058,0.2288464456796646,293.3488464355469,288.1499938964844,288.4233093261719,284.6789245605469,293.9115295410156,298.193603515625,293.3917541503906,1.0,0.1745227724313736,1.0,1.0,0.8747994303703308,1.0,-0.7254815101623535,0.3179067075252533,0.4075748026371002,0.1197665631771087,0.0,0.0,0.0,25.561094284057617,25.0,284.95770263671875,-0.0,53.227630615234375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.56561279296875,0.8900485634803772,0.1789666414260864,0.0991033464670181,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.56561279296875,0.8900485634803772,0.1582597196102142,0.1043605953454971,298.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.56561279296875,0.8900485634803772,0.2078325301408767,0.0770803764462471,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5491027832031,0.6874794960021973,0.1461709290742874,0.0476567447185516,298.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5658264160156,0.8900485634803772,0.1609229445457458,0.4950417280197143,293.56884765625,288.1499938964844,288.5719299316406,284.7575988769531,293.8495483398437,298.12255859375,293.5867004394531,1.0,0.1812943667173385,1.0,1.0,0.7699334025382996,1.0,-0.980354070663452,0.439482569694519,0.5408715009689331,0.1939814984798431,0.0,0.0,0.0,13.439037322998049,25.0,214.3160400390625,-0.0,76.47815704345703,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.56640625,0.8890447616577148,0.1790290921926498,0.0984117835760116,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56640625,0.8890447616577148,0.1582971215248108,0.1036323457956314,298.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.56640625,0.8890447616577148,0.207926407456398,0.0765424966812133,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54998779296875,0.6889300346374512,0.1462224274873733,0.0477618314325809,298.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5666198730469,0.8890447616577148,0.1609630137681961,0.491587221622467,293.56964111328125,287.6499938964844,288.5727233886719,284.7580261230469,293.8491516113281,298.1229858398437,293.5873107910156,1.0,0.1813323497772216,1.0,1.0,0.7693719267845154,1.0,-0.9816479682922364,0.4402410686016083,0.5414068698883057,0.1941786408424377,0.0,0.0,0.0,13.406817436218262,45.0,213.7755584716797,-0.0,76.07273864746094,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.8798443078994751,0.1851376295089721,0.0922660529613494,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.8798443078994751,0.1621185839176178,0.097160592675209,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.8798443078994751,0.2165326476097107,0.0717624872922897,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.627197265625,0.9796850681304932,0.1488852649927139,0.1313462406396865,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.8798443078994751,0.1649770885705948,0.4608880281448364,293.6280822753906,287.6499938964844,288.6480407714844,284.7970275878906,293.8072814941406,298.1651611328125,293.6392822265625,1.0,0.1877893209457397,1.0,1.0,0.7166581749916077,1.0,-1.0235551595687866,0.4699620008468628,0.5535931587219238,0.2161580324172973,0.0,0.0,0.0,13.538433074951172,45.0,159.76097106933594,-0.0,84.48895263671875,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.64727783203125,0.8919147253036499,0.1910001337528228,0.1003998816013336,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.64727783203125,0.8919147253036499,0.1660145074129104,0.1057259067893028,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64727783203125,0.8919147253036499,0.2243566811084747,0.0780887976288795,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6473388671875,0.8927006125450134,0.1515058428049087,0.1059975400567054,297.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.64727783203125,0.8919147253036499,0.1689946353435516,0.501518189907074,293.6466979980469,287.1499938964844,288.7236633300781,284.835693359375,293.4803161621094,298.1600341796875,293.63726806640625,1.0,0.1962736696004867,1.0,1.0,0.6046655774116516,1.0,-1.070147156715393,0.5372536778450012,0.5328934788703918,0.2744002342224121,0.0,0.0,0.0,14.631387710571287,65.0,21.44463348388672,-0.0,96.2134780883789,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.90478253364563,0.2011736780405044,0.1097846925258636,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.90478253364563,0.1732035726308822,0.1156085655093193,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.90478253364563,0.237848624587059,0.0853880941867828,297.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1326599121094,0.985553741455078,0.1558115184307098,0.147060677409172,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.90478253364563,0.1762674152851104,0.5483972430229187,293.1248779296875,286.6499938964844,288.8755187988281,284.91180419921875,291.5923767089844,298.1467590332031,293.0129089355469,1.0,0.2196758985519409,1.0,1.0,0.3806803822517395,1.0,-1.207672953605652,0.8684152960777283,0.3392576873302459,0.5782517194747925,0.0,0.0,0.0,17.138240814208984,85.0,-853.0327758789062,-0.0,135.3520050048828,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.90478253364563,0.2011736780405044,0.1097846925258636,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.90478253364563,0.1732035726308822,0.1156085655093193,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.90478253364563,0.237848624587059,0.0853880941867828,297.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1326599121094,0.985553741455078,0.1558115184307098,0.147060677409172,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.90478253364563,0.1762674152851104,0.5483972430229187,293.1248779296875,286.6499938964844,288.8755187988281,284.91180419921875,291.5923767089844,298.1467590332031,293.0129089355469,1.0,0.2196758985519409,1.0,1.0,0.3806803822517395,1.0,-1.207672953605652,0.8684152960777283,0.3392576873302459,0.5782517194747925,0.0,0.0,0.0,17.138240814208984,85.0,-853.0327758789062,-0.0,135.3520050048828,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.929352879524231,0.2065647095441818,0.1282738745212555,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.929352879524231,0.1773134022951126,0.1350785791873932,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.929352879524231,0.2468906641006469,0.0997685715556144,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352600097656,0.9631580710411072,0.1568737030029297,0.1487251967191696,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.929352879524231,0.1801537722349167,0.6407545804977417,291.7162170410156,286.6499938964844,289.0248413085937,284.9848937988281,289.7491455078125,298.0716857910156,291.5826110839844,1.0,0.2501786053180694,1.0,1.0,0.1609642207622528,1.0,-1.3832111358642578,1.2791112661361694,0.1040999367833137,0.9531196355819702,0.0,0.0,0.0,21.148088455200195,85.0,-1705.1697998046875,-0.0,200.5611267089844,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7152709960937,0.9298620223999025,0.2066034972667694,0.1286796927452087,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7152709960937,0.9298620223999025,0.1773467063903808,0.1355059146881103,298.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7152709960937,0.9298620223999025,0.2470106929540634,0.1000842079520225,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7064514160156,0.9626014828681946,0.1568705290555954,0.1487349569797516,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7152709960937,0.9298620223999025,0.1801787316799163,0.6427817344665527,291.6873474121094,286.1499938964844,289.0277404785156,284.9862976074219,289.72857666015625,298.06982421875,291.55487060546875,1.0,0.2508421242237091,1.0,1.0,0.1566952019929886,1.0,-1.3870370388031006,1.2861604690551758,0.1008765995502471,0.9593822956085204,0.0,0.0,0.0,21.240619659423828,105.0,-1710.47607421875,-0.0,202.17626953125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207214355469,0.9390235543251038,0.2068345844745636,0.1362832933664322,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133972167969,0.9878408908843994,0.17533740401268,0.166997879743576,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207214355469,0.9390235543251038,0.2516899704933166,0.105998121201992,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5190124511719,0.9504475593566896,0.1558232754468917,0.1481991559267044,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.9873130917549132,0.1789356917142868,0.7906244993209839,290.50177001953125,286.14288330078125,289.1797180175781,285.05908203125,289.26397705078125,297.9548645019531,290.4341735839844,1.0,0.2893878817558288,1.0,1.0,0.0940171256661415,1.0,-1.617398738861084,1.602832317352295,0.0145664447918534,1.2279844284057615,0.0,0.0,0.0,26.040414810180664,125.0,-1485.778076171875,-0.0,313.07452392578125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207214355469,0.9390235543251038,0.2068345844745636,0.1362832933664322,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133972167969,0.9878408908843994,0.17533740401268,0.166997879743576,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207214355469,0.9390235543251038,0.2516899704933166,0.105998121201992,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5190124511719,0.9504475593566896,0.1558232754468917,0.1481991559267044,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.9873130917549132,0.1789356917142868,0.7906244993209839,290.50177001953125,286.14288330078125,289.1797180175781,285.05908203125,289.26397705078125,297.9548645019531,290.4341735839844,1.0,0.2893878817558288,1.0,1.0,0.0940171256661415,1.0,-1.617398738861084,1.602832317352295,0.0145664447918534,1.2279844284057615,0.0,0.0,0.0,26.040414810180664,125.0,-1485.778076171875,-0.0,313.07452392578125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9018249511719,0.8642260432243347,0.198512315750122,0.1817463636398315,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90643310546875,0.8241901993751526,0.1726408749818802,0.1649248749017715,297.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007873535156,0.9324089288711548,0.247265949845314,0.1750577688217163,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085388183594,0.7933087348937988,0.1535376757383346,0.1468933522701263,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.8273705244064331,0.1743047386407852,0.792087972164154,289.9006042480469,286.1065979003906,289.3308410644531,285.13006591796875,289.3267517089844,297.8196105957031,289.87945556640625,1.0,0.3299695551395416,1.0,1.0,0.0313390418887138,1.0,-1.7729461193084717,1.772831916809082,0.0001141726970672,1.3680943250656128,0.0,0.0,0.0,44.46162414550781,113.0,-881.2056274414062,-0.0,447.0407409667969,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9018249511719,0.8642260432243347,0.198512315750122,0.1817463636398315,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90643310546875,0.8241901993751526,0.1726408749818802,0.1649248749017715,297.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007873535156,0.9324089288711548,0.247265949845314,0.1750577688217163,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085388183594,0.7933087348937988,0.1535376757383346,0.1468933522701263,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.8273705244064331,0.1743047386407852,0.792087972164154,289.9006042480469,286.1065979003906,289.3308410644531,285.13006591796875,289.3267517089844,297.8196105957031,289.87945556640625,1.0,0.3299695551395416,1.0,1.0,0.0313390418887138,1.0,-1.7729461193084717,1.772831916809082,0.0001141726970672,1.3680943250656128,0.0,0.0,0.0,44.46162414550781,113.0,-881.2056274414062,-0.0,447.0407409667969,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.7860878705978394,0.1955273449420929,0.1785162091255188,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899169921875,0.7517751455307007,0.1716336905956268,0.1644792556762695,297.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872314453125,0.8440130949020386,0.2441993802785873,0.172743484377861,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.7247371673583984,0.1521780490875244,0.1462813466787338,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78985595703125,0.7533903121948242,0.1722634434700012,0.785426676273346,289.7869567871094,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7454528808594,289.7743530273437,1.0,0.341203510761261,1.0,1.0,0.0,1.0,-1.7373038530349731,1.7373006343841553,3.193424163328018e-06,1.3389756679534912,0.0,0.0,0.0,60.52852249145508,113.0,-599.531494140625,-0.0,478.0819091796875,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7195739746094,0.7539674043655396,0.1938505470752716,0.1768117547035217,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201843261719,0.724852442741394,0.1711265295743942,0.1641885936260223,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186889648437,0.8123897910118103,0.2429964244365692,0.1715934425592422,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.6960578560829163,0.1511100083589553,0.145553320646286,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201843261719,0.7250148057937622,0.170723095536232,0.779403030872345,289.7185363769531,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6943664550781,289.7115478515625,1.0,0.3494710624217987,1.0,1.0,0.0,1.0,-1.7254148721694946,1.7254124879837036,2.415994686089107e-06,1.3294764757156372,0.0,0.0,0.0,70.6353530883789,101.0,-393.05377197265625,-0.0,500.4407348632813,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68170166015625,0.7349259853363037,0.1930071115493774,0.1758800148963928,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6818542480469,0.7071887254714966,0.1710503548383712,0.1642114222049713,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6814270019531,0.7914929389953613,0.2430626451969146,0.1714115440845489,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6820983886719,0.6763850450515747,0.1502154320478439,0.1448512375354766,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.681884765625,0.7055821418762207,0.1694298386573791,0.77392578125,289.6813659667969,286.0487060546875,289.57208251953125,285.240966796875,289.5672607421875,297.6505432128906,289.6795654296875,1.0,0.3559725880622864,1.0,1.0,0.0,1.0,-1.716679573059082,1.716677188873291,2.392282794971834e-06,1.3224494457244873,0.0,0.0,0.0,78.69969940185547,101.0,-209.72352600097656,-0.0,518.5272216796875,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67822265625,0.7290706038475037,0.192992702126503,0.1757593899965286,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67822265625,0.7012156844139099,0.1712588369846344,0.1644087582826614,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6782531738281,0.7851790189743042,0.2436768114566803,0.1717364341020584,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67822265625,0.6699118614196777,0.1498940289020538,0.1445568948984146,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67822265625,0.6985646486282349,0.168934628367424,0.7715932726860046,289.67828369140625,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.630859375,289.6788635253906,1.0,0.3583687841892242,1.0,1.0,0.0,1.0,-1.7140051126480105,1.7140027284622192,2.3850077468523523e-06,1.320262789726257,0.0,0.0,0.0,81.68299865722656,89.0,-125.9826889038086,-0.0,525.5264282226562,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70880126953125,0.7253664135932922,0.1939292550086975,0.1763385087251663,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.6975831389427185,0.1722781807184219,0.1652556657791137,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093200683594,0.7821134328842163,0.2460430115461349,0.1731757968664169,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080993652344,0.6648743748664856,0.1497387588024139,0.144289419054985,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084655761719,0.6928196549415588,0.1685264408588409,0.7689443826675415,289.7093811035156,286.0054626464844,289.75225830078125,285.3223571777344,289.74755859375,297.6000366210937,289.7138366699219,1.0,0.3604487776756286,1.0,1.0,0.0,1.0,-1.7139384746551514,1.7139360904693604,2.384636218266678e-06,1.3200550079345703,0.0,0.0,0.0,84.1714859008789,89.0,5.206893444061279,-0.0,532.7459106445312,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7184143066406,0.7257828712463379,0.1942016631364822,0.1765344589948654,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71807861328125,0.6980621814727783,0.1725221127271652,0.1654523760080337,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.718994140625,0.7828097939491272,0.2465584427118301,0.1734984070062637,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.6650598049163818,0.1497863531112671,0.1442980170249939,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.718017578125,0.6929663419723511,0.1685461699962616,0.7688294649124146,289.7190856933594,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5962219238281,289.7239990234375,1.0,0.3604155480861664,1.0,1.0,0.0,1.0,-1.7146689891815186,1.7146666049957275,2.386565029155463e-06,1.3206068277359009,0.0,0.0,0.0,84.091064453125,77.0,21.304807662963867,-0.0,532.9837036132812,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.7339523434638977,0.1965975612401962,0.1783264428377151,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.7069904208183289,0.1745582967996597,0.1670781672000885,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.7938106656074524,0.2505866587162018,0.1760365068912506,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.6717960834503174,0.1505268514156341,0.1446796357631683,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.80340576171875,0.6998084187507629,0.169167622923851,0.7699487805366516,289.8050231933594,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8122863769531,1.0,0.3582702875137329,1.0,1.0,0.0,1.0,-1.7236179113388062,1.7236155271530151,2.4104538169922307e-06,1.3275108337402344,0.0,0.0,0.0,81.00532531738281,65.0,101.7983856201172,-0.0,529.7423706054688,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.7339523434638977,0.1965975612401962,0.1783264428377151,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.7069904208183289,0.1745582967996597,0.1670781672000885,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.7938106656074524,0.2505866587162018,0.1760365068912506,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.6717960834503174,0.1505268514156341,0.1446796357631683,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.80340576171875,0.6998084187507629,0.169167622923851,0.7699487805366516,289.8050231933594,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.8122863769531,1.0,0.3582702875137329,1.0,1.0,0.0,1.0,-1.7236179113388062,1.7236155271530151,2.4104538169922307e-06,1.3275108337402344,0.0,0.0,0.0,81.00532531738281,65.0,101.7983856201172,-0.0,529.7423706054688,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8833923339844,0.7455782890319824,0.1988323479890823,0.1800408959388733,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828125,0.7187760472297668,0.176404520869255,0.1685448735952377,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.8083049058914185,0.2539892494678497,0.1781876236200332,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819580078125,0.6825767159461975,0.1514739245176315,0.1452830880880355,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88262939453125,0.71076500415802,0.170087069272995,0.7726195454597473,289.88446044921875,285.9419250488281,290.0169677734375,285.4407043457031,290.0125732421875,297.56787109375,289.89263916015625,1.0,0.3549744784832001,1.0,1.0,0.0,1.0,-1.7339495420455933,1.7339471578598022,2.4383086838497547e-06,1.3355557918548584,0.0,0.0,0.0,76.45577239990234,65.0,135.53807067871094,-0.0,523.0275268554688,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91424560546875,0.7510040998458862,0.1997128874063491,0.1807210147380828,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91363525390625,0.7238450646400452,0.1771296113729477,0.1691210567951202,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.915283203125,0.814542293548584,0.2552854418754577,0.1790073215961456,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127502441406,0.6876684427261353,0.1518844068050384,0.1455577462911605,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134216308594,0.7156497836112976,0.170495718717575,0.7738969326019287,289.91534423828125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5655212402344,289.9237365722656,1.0,0.3535182476043701,1.0,1.0,0.0,1.0,-1.7383047342300415,1.7383023500442505,2.450118927299627e-06,1.3389544486999512,0.0,0.0,0.0,74.45977783203125,53.0,144.01699829101562,-0.0,519.9365844726562,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
