time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293100,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.974365234375,0.7631751894950867,0.2014534622430801,0.1820695400238037,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737243652344,0.7347734570503235,0.178563117980957,0.1702611297369003,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754638671875,0.8275867700576782,0.2578012645244598,0.1805981993675232,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.6989743113517761,0.1527372002601623,0.1461420506238937,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735107421875,0.7259619832038879,0.1713539212942123,0.7766643762588501,289.9754943847656,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5605773925781,289.9841613769531,1.0,0.3504872024059295,1.0,1.0,0.0,1.0,-1.7472262382507324,1.7472238540649414,2.4744292659306666e-06,1.3459235429763794,0.0,0.0,0.0,70.31854248046875,53.0,156.20216369628906,-0.0,513.3912963867188,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362548828125,0.7781944274902344,0.2032803148031234,0.1834890395402908,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356140136719,0.7480616569519043,0.180069014430046,0.1714603900909423,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.037353515625,0.8430677652359009,0.2603935599327087,0.1822371482849121,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.7124608755111694,0.1536760032176971,0.1467995196580886,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353698730469,0.7382314801216125,0.1723087280988693,0.7798290848731995,290.0373840332031,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.55523681640625,290.04620361328125,1.0,0.3471585214138031,1.0,1.0,0.0,1.0,-1.7569268941879272,1.756924390792847,2.501035851310008e-06,1.3535068035125732,0.0,0.0,0.0,65.78348541259766,41.0,164.51686096191406,-0.0,506.0892333984375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8179367780685425,0.2071311324834823,0.1864901185035705,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853025197982788,0.1832486242055893,0.1739981174468994,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8859518766403198,0.2657456696033478,0.1856203377246856,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448038458824158,0.1557542085647583,0.1482875049114227,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.772707998752594,0.174433946609497,0.7870737314224243,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476989746094,290.1722106933594,1.0,0.3398605585098266,1.0,1.0,0.0,1.0,-1.7781237363815308,1.7781212329864502,2.559790573286591e-06,1.3700882196426392,0.0,0.0,0.0,55.8620491027832,29.0,173.01812744140625,-0.0,489.7730102539063,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8179367780685425,0.2071311324834823,0.1864901185035705,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853025197982788,0.1832486242055893,0.1739981174468994,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8859518766403198,0.2657456696033478,0.1856203377246856,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448038458824158,0.1557542085647583,0.1482875049114227,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.772707998752594,0.174433946609497,0.7870737314224243,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476989746094,290.1722106933594,1.0,0.3398605585098266,1.0,1.0,0.0,1.0,-1.7781237363815308,1.7781212329864502,2.559790573286591e-06,1.3700882196426392,0.0,0.0,0.0,55.8620491027832,29.0,173.01812744140625,-0.0,489.7730102539063,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8760733604431152,0.2111829668283462,0.1896574199199676,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415581583976746,0.1865995675325393,0.176680251955986,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.9589329361915588,0.2712545990943908,0.1891024708747863,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7983866930007935,0.1580385714769363,0.1499559581279754,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278542757034302,0.1767662912607193,0.7952041625976562,290.28912353515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429992675781,290.2977294921875,1.0,0.33196821808815,1.0,1.0,0.0,1.0,-1.801093339920044,1.8010907173156738,2.62439857579011e-06,1.3880629539489746,0.0,0.0,0.0,45.1302490234375,25.0,174.1732635498047,-0.0,471.6512145996094,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8760733604431152,0.2111829668283462,0.1896574199199676,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415581583976746,0.1865995675325393,0.176680251955986,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.9589329361915588,0.2712545990943908,0.1891024708747863,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7983866930007935,0.1580385714769363,0.1499559581279754,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278542757034302,0.1767662912607193,0.7952041625976562,290.28912353515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429992675781,290.2977294921875,1.0,0.33196821808815,1.0,1.0,0.0,1.0,-1.801093339920044,1.8010907173156738,2.62439857579011e-06,1.3880629539489746,0.0,0.0,0.0,45.1302490234375,25.0,174.1732635498047,-0.0,471.6512145996094,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.9444276094436646,0.2153422981500625,0.1930970847606659,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9011971950531006,0.1900371611118316,0.1796273291110992,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9964139461517334,0.2775419354438782,0.1779813766479492,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.8517448306083679,0.160434141755104,0.1519154459238052,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.8836769461631775,0.1792015880346298,0.8046774864196777,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5424194335937,290.4202575683594,1.0,0.3259153664112091,1.0,1.0,0.0,1.0,-1.8094526529312127,1.8094499111175537,2.648442887220881e-06,1.3948242664337158,0.0,0.0,0.0,37.99879455566406,25.0,170.66976928710938,-0.0,454.9110412597656,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.9444276094436646,0.2153422981500625,0.1930970847606659,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9011971950531006,0.1900371611118316,0.1796273291110992,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9964139461517334,0.2775419354438782,0.1779813766479492,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.8517448306083679,0.160434141755104,0.1519154459238052,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.8836769461631775,0.1792015880346298,0.8046774864196777,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5424194335937,290.4202575683594,1.0,0.3259153664112091,1.0,1.0,0.0,1.0,-1.8094526529312127,1.8094499111175537,2.648442887220881e-06,1.3948242664337158,0.0,0.0,0.0,37.99879455566406,25.0,170.66976928710938,-0.0,454.9110412597656,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9872353672981262,0.2195519655942917,0.1967294365167617,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9475882053375244,0.1935101598501205,0.182762786746025,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9850969910621644,0.2876080274581909,0.1518264263868332,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8895766735076904,0.1628888249397277,0.1540828645229339,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9254646301269532,0.1817355006933212,0.815247654914856,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56011962890625,290.5361022949219,1.0,0.32132288813591,1.0,1.0,0.0,1.0,-1.8011953830718994,1.8011927604675293,2.62478079093853e-06,1.3882133960723877,0.0,0.0,0.0,34.50506591796875,43.0,163.29017639160156,-0.0,439.1224365234375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9872353672981262,0.2195519655942917,0.1967294365167617,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9475882053375244,0.1935101598501205,0.182762786746025,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9850969910621644,0.2876080274581909,0.1518264263868332,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8895766735076904,0.1628888249397277,0.1540828645229339,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9254646301269532,0.1817355006933212,0.815247654914856,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56011962890625,290.5361022949219,1.0,0.32132288813591,1.0,1.0,0.0,1.0,-1.8011953830718994,1.8011927604675293,2.62478079093853e-06,1.3882133960723877,0.0,0.0,0.0,34.50506591796875,43.0,163.29017639160156,-0.0,439.1224365234375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.99494606256485,0.2216974943876266,0.1986181288957595,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.9576271176338196,0.1952806562185287,0.1844009757041931,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.982226312160492,0.2932153344154358,0.1473045498132705,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8980517387390137,0.1641693413257599,0.1552526354789734,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.9352765679359436,0.1830736696720123,0.8210273385047913,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5722045898437,290.591552734375,1.0,0.3224571049213409,1.0,1.0,0.0,1.0,-1.8083051443099976,1.808302402496338,2.644663254613988e-06,1.3935412168502808,0.0,0.0,0.0,34.16183853149414,43.0,159.19631958007812,-0.0,442.4592895507813,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9948166608810424,0.2238646000623703,0.2005597800016403,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9572452306747437,0.1970686316490173,0.1860909312963485,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9837289452552797,0.2981871962547302,0.1496120691299438,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8973312377929688,0.1654777824878692,0.1564859002828598,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9342532157897948,0.1844418197870254,0.8271418809890747,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5810241699219,290.6459350585937,1.0,0.325549304485321,1.0,1.0,0.0,1.0,-1.8242456912994385,1.8242430686950684,2.690157089091372e-06,1.4059269428253174,0.0,0.0,0.0,34.77863693237305,63.0,155.35035705566406,-0.0,454.31243896484375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9730278849601746,0.228235512971878,0.204564556479454,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291526079177856,0.2006724327802658,0.1895893663167953,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944875836372375,0.3052425384521484,0.1717838495969772,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8727977871894836,0.1681475341320037,0.1590964496135711,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9053518176078796,0.1871702224016189,0.8398934602737427,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7503662109375,1.0,0.3375136852264404,1.0,1.0,0.0,1.0,-1.878300189971924,1.8782973289489744,2.84808788819646e-06,1.448099136352539,0.0,0.0,0.0,38.73543167114258,83.0,147.08935546875,-0.0,501.91009521484375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9730278849601746,0.228235512971878,0.204564556479454,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291526079177856,0.2006724327802658,0.1895893663167953,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944875836372375,0.3052425384521484,0.1717838495969772,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8727977871894836,0.1681475341320037,0.1590964496135711,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9053518176078796,0.1871702224016189,0.8398934602737427,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7503662109375,1.0,0.3375136852264404,1.0,1.0,0.0,1.0,-1.878300189971924,1.8782973289489744,2.84808788819646e-06,1.448099136352539,0.0,0.0,0.0,38.73543167114258,83.0,147.08935546875,-0.0,501.91009521484375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.9289547204971312,0.2320208102464676,0.2081494033336639,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280029296875,0.88661128282547,0.2037906795740127,0.1927371621131897,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.82916259765625,0.9990000128746032,0.3078839480876922,0.2032567411661148,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272399902344,0.8365066051483154,0.1704846173524856,0.1615013480186462,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82769775390625,0.8653997778892517,0.1894214451313018,0.8511034846305847,290.82916259765625,285.7206420898437,290.9389953613281,285.88330078125,290.93658447265625,297.5641784667969,290.83551025390625,1.0,0.3528079390525818,1.0,1.0,0.0,1.0,-1.940544962882996,1.9405419826507568,3.036599764527637e-06,1.496761918067932,0.9846606254577636,0.9846606254577636,0.0,45.37321090698242,83.0,139.00469970703125,-0.0,566.8280639648438,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3692289781486333e-21,-6.8461448907431685e-22,-6.8461448907431685e-22,0.0,0.0,-0.0,3.400926652830094e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272705078125,0.9207987785339355,0.2325960844755172,0.208709642291069,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280334472656,0.8797407746315002,0.2042654454708099,0.1932306587696075,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.9990000128746032,0.3080484569072723,0.2085221111774444,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.8305313587188721,0.1708419620990753,0.1618826389312744,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283996582031,0.8587453365325928,0.1897515952587127,0.8528233766555786,290.82568359375,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5601501464844,290.7352905273437,1.0,0.3554620742797851,1.0,1.0,0.0,1.0,-1.9506385326385496,1.950635552406311,3.0678145321871853e-06,1.5046502351760864,0.9937536716461182,0.9937536716461182,0.0,46.67870330810547,101.0,2152.980712890625,-0.0,578.4962768554688,1.0,282.4599609375,287.5013732910156,290.4393920898437,291.4781494140625,293.1499938964844,293.1499938964844,283.1499938964844,2811.238037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0427162908017635,1.0,0.0,0.0,0.5316583514213562,0.5316745638847351,2.427225638257369e-07,3.169325828552246,3.1693131923675537,1.277045339520555e-05,0.0,0.0,-0.0,2908.193359375,0.0,11.541590690612791,1276.618896484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.808130145072937,0.219508558511734,0.2030817866325378,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7770057916641235,0.1967165470123291,0.1906515210866928,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.8848773837089539,0.2926163077354431,0.209074780344963,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7334122061729431,0.1641115844249725,0.1595291942358017,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7571640610694885,0.1814496368169784,0.836925745010376,285.89434814453125,285.6986083984375,291.03076171875,285.9375,291.0284118652344,297.3783569335937,285.802490234375,1.0,0.371730238199234,1.0,1.0,0.0,1.0,-1.9196569919586184,1.91965401172638,2.9746367999905488e-06,1.4818793535232544,0.9554559588432312,0.9554559588432312,0.0,68.82857513427734,101.0,10980.6953125,-0.0,628.517333984375,1.0,282.8616943359375,285.6405334472656,290.9728088378906,292.1089782714844,293.1499938964844,293.1499938964844,283.1499938964844,2799.274169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52027827501297,1.0,0.0,0.0,1.0800031423568726,1.0800052881240845,7.808285573673859e-08,4.2656450271606445,4.2656354904174805,9.788310308067594e-06,0.0,0.0,-0.0,3799.14453125,0.0,38.95844268798828,1895.399169921875,0.0,573.207275390625,0.2742331624031067,1.0,0.0,3.0,1.0,0.0
12294120,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.806681752204895,0.2192850559949875,0.2028970420360565,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.7756823301315308,0.1965712904930114,0.1905380338430404,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.8833157420158386,0.2923856675624847,0.2089194655418396,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7322722673416138,0.1639831662178039,0.1594309657812118,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7559004426002502,0.1812928169965744,0.8363442420959473,285.8766784667969,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3755798339844,285.7873229980469,1.0,0.3718860149383545,1.0,1.0,0.0,1.0,-1.9182966947555544,1.918293714523316,2.9704926873819204e-06,1.4808164834976196,0.9544215798377992,0.9544215798377992,0.0,69.18797302246094,89.0,10984.458984375,-0.0,628.6732177734375,1.0,282.865478515625,285.6187438964844,290.9571228027344,292.095458984375,293.1499938964844,293.1499938964844,283.1499938964844,2831.5693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235924124717712,1.0,0.0,0.0,1.0859770774841309,1.0859792232513428,7.892866449310534e-08,4.26566743850708,4.265657424926758,9.788121133169623e-06,0.0,0.0,-0.0,3783.948486328125,0.0,39.60872650146485,1895.402099609375,0.0,584.8538208007812,0.278688907623291,1.0,0.0,3.0,1.0,0.0
12294180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7424864768981934,0.2051582634449005,0.1893821209669113,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7206251621246338,0.1864481568336486,0.1811090260744094,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8194905519485474,0.2783040702342987,0.1982041150331497,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6766520738601685,0.154874563217163,0.1510937958955764,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.6994582414627075,0.1699446141719818,0.7867299318313599,285.1988830566406,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.21392822265625,285.1763916015625,1.0,0.3727650940418243,1.0,1.0,0.0,1.0,-1.808274745941162,1.808272123336792,2.645495897013461e-06,1.394209623336792,0.9408995509147644,0.9408995509147644,0.0,85.76803588867188,77.0,11097.1962890625,-0.0,601.2947998046875,1.0,283.07537841796875,284.8232727050781,289.65106201171875,290.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,6008.11572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513209939002991,1.0,0.0,0.0,1.561410665512085,1.5614149570465088,1.6267830460492405e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.782470703125,0.0,118.16590881347656,1895.43701171875,0.0,1249.822509765625,0.395139068365097,1.0,0.0,3.0,1.0,0.0
12294240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7424864768981934,0.2051582634449005,0.1893821209669113,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7206251621246338,0.1864481568336486,0.1811090260744094,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8194905519485474,0.2783040702342987,0.1982041150331497,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6766520738601685,0.154874563217163,0.1510937958955764,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.6994582414627075,0.1699446141719818,0.7867299318313599,285.1988830566406,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.21392822265625,285.1763916015625,1.0,0.3727650940418243,1.0,1.0,0.0,1.0,-1.808274745941162,1.808272123336792,2.645495897013461e-06,1.394209623336792,0.9408995509147644,0.9408995509147644,0.0,85.76803588867188,77.0,11097.1962890625,-0.0,601.2947998046875,1.0,283.07537841796875,284.8232727050781,289.65106201171875,290.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,6008.11572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513209939002991,1.0,0.0,0.0,1.561410665512085,1.5614149570465088,1.6267830460492405e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.782470703125,0.0,118.16590881347656,1895.43701171875,0.0,1249.822509765625,0.395139068365097,1.0,0.0,3.0,1.0,0.0
12294300,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7303277850151062,0.200837954878807,0.1849147081375122,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.708899974822998,0.1828519701957702,0.1774157732725143,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8072654604911804,0.274124801158905,0.1948305070400238,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.664419412612915,0.1515299826860427,0.1477093398571014,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6856585741043091,0.1656231731176376,0.7660592198371887,285.0513000488281,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1693420410156,285.03387451171875,1.0,0.3702457547187805,1.0,1.0,0.0,1.0,-1.7655291557312012,1.7655266523361206,2.524978526707855e-06,1.3603893518447876,0.9345989227294922,0.9345989227294922,0.0,88.64871978759766,77.0,11112.859375,-0.0,580.3307495117188,1.0,283.11773681640625,284.64764404296875,289.22088623046875,290.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,7875.00537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482228636741638,1.0,0.0,0.0,1.775922775268555,1.775928258895874,2.1044644427092865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.675048828125,0.0,174.2390899658203,1895.4371337890625,0.0,1228.572998046875,0.4449086487293243,1.0,0.0,3.0,1.0,0.0
12294360,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7243124842643738,0.1976923942565918,0.1816187053918838,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7024974822998047,0.1800141036510467,0.1744260340929031,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8013426065444946,0.2710778713226318,0.1923561543226242,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6580600142478943,0.1488324403762817,0.1449020206928253,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6779385209083557,0.1620550602674484,0.7486034035682678,284.9444274902344,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.13873291015625,284.9313049316406,1.0,0.3664768040180206,1.0,1.0,0.0,1.0,-1.7306714057922363,1.7306689023971558,2.4291634872497525e-06,1.3327759504318235,0.9272836446762084,0.9272836446762084,0.0,89.0726089477539,65.0,11099.8154296875,-0.0,558.0732421875,1.0,283.13739013671875,284.5210266113281,288.9522705078125,289.9129638671875,293.1499938964844,293.1499938964844,283.1499938964844,9627.4580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243796944618225,1.0,0.0,0.0,1.9510533809661863,1.951060175895691,2.539988201988308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.490478515625,0.0,231.52749633789065,1895.4371337890625,0.0,1072.7972412109375,0.4905345439910888,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7226052284240723,0.1944949328899383,0.1782086789608001,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7004356980323792,0.1768778711557388,0.1710271835327148,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8007493615150452,0.2679324746131897,0.1897706836462021,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6554892659187317,0.1457737386226654,0.1416204571723938,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6739153265953064,0.1578927785158157,0.7277897000312805,284.8259582519531,285.8190002441406,291.2532958984375,286.0678100585937,291.2506408691406,297.10919189453125,284.8165283203125,1.0,0.3594202399253845,1.0,1.0,0.0,1.0,-1.6904513835906982,1.6904489994049072,2.321376769032213e-06,1.3008811473846436,0.9167336821556092,0.9167336821556092,0.0,86.65210723876953,65.0,11101.7900390625,-0.0,524.8524780273438,1.0,283.1472473144531,284.3774719238281,288.7770080566406,289.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,12350.78515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737565159797668,1.0,0.0,0.0,2.184358596801758,2.184367179870605,3.183767205428012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.6484375,0.0,326.1810913085937,1895.4371337890625,0.0,792.966064453125,0.5449186563491821,1.0,0.0,3.0,1.0,0.0
12294480,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.7235565185546875,0.1936040818691253,0.1772379577159881,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.7013359665870667,0.175950214266777,0.169994443655014,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8023244738578796,0.2670405209064483,0.1890227496623993,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.6560356020927429,0.1448495686054229,0.1406014263629913,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6740646958351135,0.1566052287817001,0.7212281227111816,284.79400634765625,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1003723144531,284.7859191894531,1.0,0.3564616739749908,1.0,1.0,0.0,1.0,-1.6780439615249634,1.6780415773391724,2.2887256818648893e-06,1.2910345792770386,0.9120009541511536,0.9120009541511536,0.0,85.09709930419922,53.0,11095.9541015625,-0.0,512.5526733398438,1.0,283.14849853515625,284.3390808105469,288.7597961425781,289.6044311523437,293.1499938964844,293.1499938964844,283.1499938964844,13238.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541262626647949,1.0,0.0,0.0,2.2518324851989746,2.2518415451049805,3.383494799891196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.4287109375,0.0,357.8736267089844,1895.4371337890625,0.0,704.0140991210938,0.5643954277038574,1.0,0.0,3.0,1.0,0.0
12294540,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.727897047996521,0.1920101791620254,0.1754659563302993,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.705750048160553,0.1742285937070846,0.1680348515510559,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.8083545565605164,0.2654228210449219,0.1876395791769027,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.6594611406326294,0.1431069672107696,0.1386373788118362,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.6768075823783875,0.1541294157505035,0.7084437608718872,284.7337646484375,285.8546447753906,291.32293701171875,286.10821533203125,291.3202514648437,297.0858154296875,284.72760009765625,1.0,0.3494832813739776,1.0,1.0,0.0,1.0,-1.6541907787322998,1.6541885137557983,2.226749529654626e-06,1.272094964981079,0.9026747345924376,0.9026747345924376,0.0,80.83060455322266,53.0,11097.6904296875,-0.0,485.7440490722656,1.0,283.1496276855469,284.2645568847656,288.7821960449219,289.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,15365.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143860578536987,1.0,0.0,0.0,2.398912191390991,2.398922681808472,3.839919315851148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.599365234375,0.0,434.3564758300781,1895.4371337890625,0.0,553.080810546875,0.5978979468345642,1.0,0.0,3.0,1.0,0.0
12294600,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.7324239015579224,0.1911534070968628,0.174481600522995,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.7104452848434448,0.1732674539089203,0.1669068783521652,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.8140720725059509,0.2645394504070282,0.1868600696325302,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6634224057197571,0.1421157568693161,0.1374874114990234,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.6804123520851135,0.1526833325624466,0.7008549571037292,284.7046203613281,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0789489746094,284.6998291015625,1.0,0.3444406390190124,1.0,1.0,0.0,1.0,-1.6402242183685305,1.6402220726013184,2.190947043345659e-06,1.2609994411468506,0.8955731987953186,0.8955731987953186,0.0,77.4181137084961,41.0,11089.8203125,-0.0,467.8054504394531,1.0,283.1498718261719,284.2289428710937,288.8306579589844,289.6163330078125,293.1499938964844,293.1499938964844,283.1499938964844,16564.765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920986592769623,1.0,0.0,0.0,2.472076892852783,2.472087860107422,4.07771921118183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.2998046875,0.0,476.57611083984375,1895.4371337890625,0.0,483.27142333984375,0.6128910779953003,1.0,0.0,3.0,1.0,0.0
12294660,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7488675713539124,0.1895943582057953,0.1725727766752243,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.7261735796928406,0.1714251339435577,0.164636343717575,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.8330724835395813,0.2628962397575378,0.1853238195180893,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.6786432266235352,0.1401674896478653,0.1351255625486374,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.6948538422584534,0.149716630578041,0.6849220395088196,284.6672668457031,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692443847656,284.6653137207031,1.0,0.3312718570232391,1.0,1.0,0.0,1.0,-1.611392617225647,1.6113905906677246,2.118169959430816e-06,1.2380776405334473,0.8786718845367432,0.8786718845367432,0.0,67.89189147949219,29.0,11054.0576171875,-0.0,424.8274841308594,1.0,283.1499938964844,284.18414306640625,289.0000915527344,289.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18556.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568308293819427,1.0,0.0,0.0,2.5615453720092773,2.5615575313568115,4.378219102818548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.977783203125,0.0,534.2626342773438,1895.4371337890625,0.0,390.67584228515625,0.6349553465843201,1.0,0.0,3.0,1.0,0.0
12294720,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7488675713539124,0.1895943582057953,0.1725727766752243,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.7261735796928406,0.1714251339435577,0.164636343717575,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.8330724835395813,0.2628962397575378,0.1853238195180893,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.6786432266235352,0.1401674896478653,0.1351255625486374,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.6948538422584534,0.149716630578041,0.6849220395088196,284.6672668457031,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692443847656,284.6653137207031,1.0,0.3312718570232391,1.0,1.0,0.0,1.0,-1.611392617225647,1.6113905906677246,2.118169959430816e-06,1.2380776405334473,0.8786718845367432,0.8786718845367432,0.0,67.89189147949219,29.0,11054.0576171875,-0.0,424.8274841308594,1.0,283.1499938964844,284.18414306640625,289.0000915527344,289.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18556.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568308293819427,1.0,0.0,0.0,2.5615453720092773,2.5615575313568115,4.378219102818548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.977783203125,0.0,534.2626342773438,1895.4371337890625,0.0,390.67584228515625,0.6349553465843201,1.0,0.0,3.0,1.0,0.0
12294780,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.7747060656547546,0.1885911673307418,0.1711884289979934,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7492393851280212,0.1701228469610214,0.1628988087177276,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8614811897277832,0.2617829740047455,0.1841771155595779,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7024860978126526,0.1387377232313156,0.1332701295614242,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7172333598136902,0.1473669558763504,0.6719033718109131,284.6589050292969,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664978027344,284.6586608886719,1.0,0.3173700273036957,1.0,1.0,0.0,1.0,-1.5884075164794922,1.5884054899215698,2.061242639683769e-06,1.219787836074829,0.8615569472312927,0.8615569472312927,0.0,57.44944381713867,25.0,11017.95703125,-0.0,383.8651123046875,1.0,283.1499938964844,284.1742858886719,289.1683349609375,289.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,19608.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447320818901062,1.0,0.0,0.0,2.5720367431640625,2.5720489025115967,4.414155796439445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.70703125,0.0,545.600830078125,1895.4371337890625,0.0,368.8902587890625,0.6381325125694275,1.0,0.0,3.0,1.0,0.0
12294840,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.7747060656547546,0.1885911673307418,0.1711884289979934,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7492393851280212,0.1701228469610214,0.1628988087177276,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8614811897277832,0.2617829740047455,0.1841771155595779,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7024860978126526,0.1387377232313156,0.1332701295614242,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7172333598136902,0.1473669558763504,0.6719033718109131,284.6589050292969,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0664978027344,284.6586608886719,1.0,0.3173700273036957,1.0,1.0,0.0,1.0,-1.5884075164794922,1.5884054899215698,2.061242639683769e-06,1.219787836074829,0.8615569472312927,0.8615569472312927,0.0,57.44944381713867,25.0,11017.95703125,-0.0,383.8651123046875,1.0,283.1499938964844,284.1742858886719,289.1683349609375,289.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,19608.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447320818901062,1.0,0.0,0.0,2.5720367431640625,2.5720489025115967,4.414155796439445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.70703125,0.0,545.600830078125,1895.4371337890625,0.0,368.8902587890625,0.6381325125694275,1.0,0.0,3.0,1.0,0.0
12294900,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.7891844511032104,0.1882344186305999,0.1706650257110595,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7622790932655334,0.1696112602949142,0.1622031182050705,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.8774744868278503,0.2613586783409118,0.1837266534566879,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.715072512626648,0.1381597816944122,0.1325119137763977,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7283048629760742,0.1463517099618911,0.6663163900375366,284.6632385253906,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667724609375,284.6640014648437,1.0,0.3113782107830047,1.0,1.0,0.0,1.0,-1.5787838697433472,1.5787818431854248,2.0376869542815257e-06,1.2121187448501587,0.853258490562439,0.853258490562439,0.0,52.90592193603516,25.0,10995.951171875,-0.0,366.5828857421875,1.0,283.1499938964844,284.1806030273437,289.2344055175781,290.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,19751.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489465951919555,1.0,0.0,0.0,2.5477395057678223,2.5477516651153564,4.331151899350516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.576171875,0.0,532.9563598632812,1895.4371337890625,0.0,372.5298156738281,0.6354042887687683,1.0,0.0,3.0,1.0,0.0
12294960,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8042274713516235,0.1879508644342422,0.1702325791120529,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7761728167533875,0.1691683083772659,0.1615989953279495,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.8942761421203613,0.260998010635376,0.1833405196666717,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.7270113825798035,0.1376500278711319,0.1318444162607193,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7396276593208313,0.1454147547483444,0.6612127423286438,284.66912841796875,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0678100585937,284.67010498046875,1.0,0.3058278560638428,1.0,1.0,0.0,1.0,-1.5701459646224976,1.5701439380645752,2.0166917238384485e-06,1.205235719680786,0.844438374042511,0.844438374042511,0.0,48.83774948120117,25.0,10986.7392578125,-0.0,351.2672119140625,1.0,283.1499938964844,284.18707275390625,289.28582763671875,290.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,19958.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527359902858734,1.0,0.0,0.0,2.5292110443115234,2.5292229652404785,4.2683839751589403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.986083984375,0.0,523.968505859375,1895.4371337890625,0.0,381.14697265625,0.628581166267395,1.0,0.0,3.0,1.0,0.0
