time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8294902443885803,0.1875554025173187,0.1696098148822784,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8016082644462585,0.1684363931417465,0.1606312543153762,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.926564395427704,0.2604164779186249,0.1827350705862045,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.7481142282485962,0.1367851942777633,0.1307502090930938,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7604195475578308,0.1437155455350875,0.6522533297538757,284.6925964355469,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0713195800781,284.6944885253906,1.0,0.2972576916217804,1.0,1.0,0.0,1.0,-1.5554378032684326,1.5554358959197998,1.9812491700577084e-06,1.1935046911239624,0.8274907469749451,0.8274907469749451,0.0,42.75114059448242,25.0,10960.015625,-0.0,327.78143310546875,1.0,283.1499938964844,284.21612548828125,289.3485717773437,290.14141845703125,293.1499938964844,293.1499938964844,283.1499938964844,19811.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615505039691925,1.0,0.0,0.0,2.451493978500366,2.451505422592163,4.010098280105012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.078369140625,0.0,482.468994140625,1895.4371337890625,0.0,401.9490356445313,0.6137075424194336,1.0,0.0,3.0,1.0,0.0
12295080,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8294902443885803,0.1875554025173187,0.1696098148822784,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8016082644462585,0.1684363931417465,0.1606312543153762,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.926564395427704,0.2604164779186249,0.1827350705862045,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.7481142282485962,0.1367851942777633,0.1307502090930938,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7604195475578308,0.1437155455350875,0.6522533297538757,284.6925964355469,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0713195800781,284.6944885253906,1.0,0.2972576916217804,1.0,1.0,0.0,1.0,-1.5554378032684326,1.5554358959197998,1.9812491700577084e-06,1.1935046911239624,0.8274907469749451,0.8274907469749451,0.0,42.75114059448242,25.0,10960.015625,-0.0,327.78143310546875,1.0,283.1499938964844,284.21612548828125,289.3485717773437,290.14141845703125,293.1499938964844,293.1499938964844,283.1499938964844,19811.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615505039691925,1.0,0.0,0.0,2.451493978500366,2.451505422592163,4.010098280105012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.078369140625,0.0,482.468994140625,1895.4371337890625,0.0,401.9490356445313,0.6137075424194336,1.0,0.0,3.0,1.0,0.0
12295140,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8514173626899719,0.1873302012681961,0.1692204177379608,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.8228625655174255,0.1678483486175537,0.1598846912384033,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9559277296066284,0.2599554657936096,0.1822777688503265,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.7674941420555115,0.1360680907964706,0.1298799961805343,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7792442440986633,0.142179474234581,0.6444399952888489,284.718505859375,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0759582519531,284.7206115722656,1.0,0.2907623052597046,1.0,1.0,0.0,1.0,-1.5430989265441897,1.543096899986267,1.9518206499924418e-06,1.1836585998535156,0.8107142448425293,0.8107142448425293,0.0,38.430458068847656,25.0,10951.8486328125,-0.0,310.4661865234375,1.0,283.1499938964844,284.24627685546875,289.3807678222656,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675860404968261,1.0,0.0,0.0,2.3816475868225098,2.3816585540771484,3.784847422139137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.35693359375,0.0,447.9176940917969,1895.4371337890625,0.0,416.8370971679688,0.5983766317367554,1.0,0.0,3.0,1.0,0.0
12295200,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8514173626899719,0.1873302012681961,0.1692204177379608,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.8228625655174255,0.1678483486175537,0.1598846912384033,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9559277296066284,0.2599554657936096,0.1822777688503265,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.7674941420555115,0.1360680907964706,0.1298799961805343,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7792442440986633,0.142179474234581,0.6444399952888489,284.718505859375,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0759582519531,284.7206115722656,1.0,0.2907623052597046,1.0,1.0,0.0,1.0,-1.5430989265441897,1.543096899986267,1.9518206499924418e-06,1.1836585998535156,0.8107142448425293,0.8107142448425293,0.0,38.430458068847656,25.0,10951.8486328125,-0.0,310.4661865234375,1.0,283.1499938964844,284.24627685546875,289.3807678222656,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675860404968261,1.0,0.0,0.0,2.3816475868225098,2.3816585540771484,3.784847422139137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.35693359375,0.0,447.9176940917969,1895.4371337890625,0.0,416.8370971679688,0.5983766317367554,1.0,0.0,3.0,1.0,0.0
12295260,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.8711262345314026,0.1872358620166778,0.1689983755350113,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8402085900306702,0.1673594564199447,0.1592862606048584,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9779316782951356,0.259569376707077,0.1819123923778534,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.784619152545929,0.1354557424783706,0.1291631013154983,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7953253388404846,0.14075468480587,0.6373912692070007,284.7470092773437,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0811462402344,284.74932861328125,1.0,0.2857654988765716,1.0,1.0,0.0,1.0,-1.5323516130447388,1.5323495864868164,1.9264120965090115e-06,1.1750767230987549,0.7941775321960449,0.7941775321960449,0.0,35.319061279296875,25.0,10948.9287109375,-0.0,297.2984924316406,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,19857.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695452749729156,1.0,0.0,0.0,2.3103549480438232,2.310365438461304,3.561646053640289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.33984375,0.0,414.5531311035156,1895.4371337890625,0.0,421.7878723144531,0.5828195214271545,1.0,0.0,3.0,1.0,0.0
12295320,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.8711262345314026,0.1872358620166778,0.1689983755350113,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8402085900306702,0.1673594564199447,0.1592862606048584,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9779316782951356,0.259569376707077,0.1819123923778534,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.784619152545929,0.1354557424783706,0.1291631013154983,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7953253388404846,0.14075468480587,0.6373912692070007,284.7470092773437,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0811462402344,284.74932861328125,1.0,0.2857654988765716,1.0,1.0,0.0,1.0,-1.5323516130447388,1.5323495864868164,1.9264120965090115e-06,1.1750767230987549,0.7941775321960449,0.7941775321960449,0.0,35.319061279296875,25.0,10948.9287109375,-0.0,297.2984924316406,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,19857.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695452749729156,1.0,0.0,0.0,2.3103549480438232,2.310365438461304,3.561646053640289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.33984375,0.0,414.5531311035156,1895.4371337890625,0.0,421.7878723144531,0.5828195214271545,1.0,0.0,3.0,1.0,0.0
12295380,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8881605267524719,0.1872598528861999,0.1689154952764511,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8549802899360657,0.1669506430625915,0.1587996780872345,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.9933165907859802,0.2592426836490631,0.1816144287586212,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7989621758460999,0.1349287778139114,0.1285632848739624,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8082670569419861,0.1394174844026565,0.6309114098548889,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0866394042969,284.7806091308594,1.0,0.2818616926670074,1.0,1.0,0.0,1.0,-1.5228102207183838,1.522808313369751,1.904027840282652e-06,1.1674522161483765,0.7779530882835388,0.7779530882835388,0.0,33.058963775634766,25.0,10948.791015625,-0.0,287.0563049316406,1.0,283.1499938964844,284.3158569335937,289.43389892578125,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19881.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686581194400787,1.0,0.0,0.0,2.237710952758789,2.237720966339112,3.3411910749237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.725341796875,0.0,382.4147033691406,1895.4371337890625,0.0,419.5388793945313,0.5670477747917175,1.0,0.0,3.0,1.0,0.0
12295440,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8881605267524719,0.1872598528861999,0.1689154952764511,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8549802899360657,0.1669506430625915,0.1587996780872345,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.9933165907859802,0.2592426836490631,0.1816144287586212,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7989621758460999,0.1349287778139114,0.1285632848739624,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8082670569419861,0.1394174844026565,0.6309114098548889,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0866394042969,284.7806091308594,1.0,0.2818616926670074,1.0,1.0,0.0,1.0,-1.5228102207183838,1.522808313369751,1.904027840282652e-06,1.1674522161483765,0.7779530882835388,0.7779530882835388,0.0,33.058963775634766,25.0,10948.791015625,-0.0,287.0563049316406,1.0,283.1499938964844,284.3158569335937,289.43389892578125,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19881.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686581194400787,1.0,0.0,0.0,2.237710952758789,2.237720966339112,3.3411910749237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.725341796875,0.0,382.4147033691406,1895.4371337890625,0.0,419.5388793945313,0.5670477747917175,1.0,0.0,3.0,1.0,0.0
12295500,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8950546979904175,0.1873137205839157,0.1689233481884002,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.860943615436554,0.1667726784944534,0.1585939526557922,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.9982740879058838,0.2591149508953094,0.1811888664960861,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8045811653137207,0.1346934884786605,0.1283026784658432,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8129550218582153,0.1387771815061569,0.6278592348098755,284.7945251464844,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0894775390625,284.79718017578125,1.0,0.2802110612392425,1.0,1.0,0.0,1.0,-1.5178916454315186,1.5178897380828855,1.8925883296105888e-06,1.163553237915039,0.770199716091156,0.770199716091156,0.0,32.21615982055664,25.0,10946.560546875,-0.0,282.69219970703125,1.0,283.1499938964844,284.335205078125,289.4513244628906,290.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,19910.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467717707157135,1.0,0.0,0.0,2.20049786567688,2.200507640838623,3.23098731769278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.740478515625,0.0,366.7390747070313,1895.4371337890625,0.0,417.1679992675781,0.5590302348136902,1.0,0.0,3.0,1.0,0.0
12295560,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8983761668205261,0.1873908042907714,0.1689701080322265,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8636263608932495,0.1666077822446823,0.1584190726280212,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9965772032737732,0.2593089640140533,0.1780380308628082,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8069731593132019,0.1344725042581558,0.128074049949646,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8144919872283936,0.13815239071846,0.6249606013298035,284.81011962890625,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0932312011719,284.8124694824219,1.0,0.2786373198032379,1.0,1.0,0.0,1.0,-1.5104050636291504,1.5104031562805176,1.875231077974604e-06,1.1575899124145508,0.7620993256568909,0.7620993256568909,0.0,31.73660087585449,25.0,10929.376953125,-0.0,278.0731201171875,1.0,283.1499938964844,284.3534851074219,289.4703674316406,290.2653503417969,293.1499938964844,293.1499938964844,283.1499938964844,19895.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666765332221985,1.0,0.0,0.0,2.164127349853516,2.16413688659668,3.125064438336267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.2998046875,0.0,351.6800842285156,1895.4371337890625,0.0,414.5588073730469,0.5511484146118164,1.0,0.0,3.0,1.0,0.0
12295620,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9052289128303528,0.1876158714294433,0.169124349951744,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8691525459289551,0.166323035955429,0.1581088304519653,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949562549591064,0.2605892717838287,0.173180803656578,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8117510676383972,0.1340791881084442,0.1276597678661346,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176457285881042,0.1369638741016388,0.6194090843200684,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.103759765625,284.8442077636719,1.0,0.2757981121540069,1.0,1.0,0.0,1.0,-1.4972212314605713,1.4972193241119385,1.8448685068506163e-06,1.1470434665679932,0.7465916275978088,0.7465916275978088,0.0,30.830730438232425,25.0,10897.220703125,-0.0,269.9502868652344,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644835591316223,1.0,0.0,0.0,2.0899786949157715,2.0899879932403564,2.914587184932316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.46484375,0.0,322.5038452148437,1895.4371337890625,0.0,409.1165466308594,0.5352135300636292,1.0,0.0,3.0,1.0,0.0
12295680,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9052289128303528,0.1876158714294433,0.169124349951744,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8691525459289551,0.166323035955429,0.1581088304519653,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949562549591064,0.2605892717838287,0.173180803656578,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8117510676383972,0.1340791881084442,0.1276597678661346,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176457285881042,0.1369638741016388,0.6194090843200684,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.103759765625,284.8442077636719,1.0,0.2757981121540069,1.0,1.0,0.0,1.0,-1.4972212314605713,1.4972193241119385,1.8448685068506163e-06,1.1470434665679932,0.7465916275978088,0.7465916275978088,0.0,30.830730438232425,25.0,10897.220703125,-0.0,269.9502868652344,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644835591316223,1.0,0.0,0.0,2.0899786949157715,2.0899879932403564,2.914587184932316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.46484375,0.0,322.5038452148437,1895.4371337890625,0.0,409.1165466308594,0.5352135300636292,1.0,0.0,3.0,1.0,0.0
12295740,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.911812663078308,0.1879500597715377,0.1693780273199081,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.874087929725647,0.1661072075366974,0.1578662991523742,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9934847950935364,0.2624279260635376,0.1690369695425033,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158502578735352,0.1337582170963287,0.1273168921470642,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202314376831055,0.1358650773763656,0.6142762303352356,284.8760986328125,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158447265625,284.8790283203125,1.0,0.2733324468135834,1.0,1.0,0.0,1.0,-1.485679268836975,1.4856774806976318,1.818547275433957e-06,1.1378072500228882,0.7315543293952942,0.7315543293952942,0.0,30.064939498901367,25.0,10871.087890625,-0.0,263.0154113769531,1.0,283.1499938964844,284.4342041015625,289.55145263671875,290.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,19879.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624576568603515,1.0,0.0,0.0,2.016007423400879,2.0160162448883057,2.7119247647533484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.95166015625,0.0,295.10302734375,1895.4371337890625,0.0,404.1523742675781,0.5193971395492554,1.0,0.0,3.0,1.0,0.0
12295800,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.911812663078308,0.1879500597715377,0.1693780273199081,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.874087929725647,0.1661072075366974,0.1578662991523742,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9934847950935364,0.2624279260635376,0.1690369695425033,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158502578735352,0.1337582170963287,0.1273168921470642,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202314376831055,0.1358650773763656,0.6142762303352356,284.8760986328125,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158447265625,284.8790283203125,1.0,0.2733324468135834,1.0,1.0,0.0,1.0,-1.485679268836975,1.4856774806976318,1.818547275433957e-06,1.1378072500228882,0.7315543293952942,0.7315543293952942,0.0,30.064939498901367,25.0,10871.087890625,-0.0,263.0154113769531,1.0,283.1499938964844,284.4342041015625,289.55145263671875,290.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,19879.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624576568603515,1.0,0.0,0.0,2.016007423400879,2.0160162448883057,2.7119247647533484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.95166015625,0.0,295.10302734375,1895.4371337890625,0.0,404.1523742675781,0.5193971395492554,1.0,0.0,3.0,1.0,0.0
12295860,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181169271469116,0.1883972585201263,0.169735848903656,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8785225749015808,0.1659636050462722,0.1576949059963226,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920256733894348,0.2645242214202881,0.1654032319784164,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8194422125816345,0.1335117071866989,0.1270475834608078,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223626613616943,0.1348520666360855,0.6095505952835083,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1282043457031,284.9165344238281,1.0,0.2711837887763977,1.0,1.0,0.0,1.0,-1.4755436182022097,1.4755418300628662,1.7956250530914986e-06,1.1296865940093994,0.7170543074607849,0.7170543074607849,0.0,29.413143157958984,28.0,10849.486328125,-0.0,257.05731201171875,1.0,283.1499938964844,284.4794311523437,289.5931396484375,290.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,19841.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608207643032074,1.0,0.0,0.0,1.9430137872695925,1.9430222511291504,2.519098529774056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.974853515625,0.0,269.6728515625,1895.4371337890625,0.0,400.1852111816406,0.5038716197013855,1.0,0.0,3.0,1.0,0.0
12295920,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181169271469116,0.1883972585201263,0.169735848903656,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8785225749015808,0.1659636050462722,0.1576949059963226,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920256733894348,0.2645242214202881,0.1654032319784164,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8194422125816345,0.1335117071866989,0.1270475834608078,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8223626613616943,0.1348520666360855,0.6095505952835083,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1282043457031,284.9165344238281,1.0,0.2711837887763977,1.0,1.0,0.0,1.0,-1.4755436182022097,1.4755418300628662,1.7956250530914986e-06,1.1296865940093994,0.7170543074607849,0.7170543074607849,0.0,29.413143157958984,28.0,10849.486328125,-0.0,257.05731201171875,1.0,283.1499938964844,284.4794311523437,289.5931396484375,290.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,19841.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608207643032074,1.0,0.0,0.0,1.9430137872695925,1.9430222511291504,2.519098529774056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.974853515625,0.0,269.6728515625,1895.4371337890625,0.0,400.1852111816406,0.5038716197013855,1.0,0.0,3.0,1.0,0.0
12295980,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.919054627418518,0.1889631301164627,0.1702157407999038,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783169984817505,0.1658976823091507,0.1576136350631714,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920423030853271,0.2663554847240448,0.1654425710439682,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8190373778343201,0.1333441287279129,0.1268699318170547,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205139636993408,0.1339195668697357,0.6052814722061157,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1389465332031,284.9590759277344,1.0,0.2705607116222381,1.0,1.0,0.0,1.0,-1.4707266092300415,1.4707248210906982,1.7847344224719563e-06,1.125766038894653,0.7031951546669006,0.7031951546669006,0.0,29.32878494262696,31.0,10854.490234375,-0.0,254.8167419433593,1.0,283.1499938964844,284.5297546386719,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596419632434845,1.0,0.0,0.0,1.8718607425689693,1.8718689680099487,2.337978344257863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.209228515625,0.0,246.3609161376953,1895.4371337890625,0.0,397.3521728515625,0.4888175427913666,1.0,0.0,3.0,1.0,0.0
12296040,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.919054627418518,0.1889631301164627,0.1702157407999038,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8783169984817505,0.1658976823091507,0.1576136350631714,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920423030853271,0.2663554847240448,0.1654425710439682,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8190373778343201,0.1333441287279129,0.1268699318170547,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205139636993408,0.1339195668697357,0.6052814722061157,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1389465332031,284.9590759277344,1.0,0.2705607116222381,1.0,1.0,0.0,1.0,-1.4707266092300415,1.4707248210906982,1.7847344224719563e-06,1.125766038894653,0.7031951546669006,0.7031951546669006,0.0,29.32878494262696,31.0,10854.490234375,-0.0,254.8167419433593,1.0,283.1499938964844,284.5297546386719,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596419632434845,1.0,0.0,0.0,1.8718607425689693,1.8718689680099487,2.337978344257863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.209228515625,0.0,246.3609161376953,1895.4371337890625,0.0,397.3521728515625,0.4888175427913666,1.0,0.0,3.0,1.0,0.0
12296100,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9175701141357422,0.1892916858196258,0.1705027371644973,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8765537738800049,0.1658941507339477,0.1576075255870819,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9925965666770936,0.2669015228748321,0.1667782515287399,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8174095153808594,0.1332896202802658,0.1268157064914703,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8181530833244324,0.133476436138153,0.6032943725585938,284.97869873046875,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.142578125,284.9827880859375,1.0,0.2707301080226898,1.0,1.0,0.0,1.0,-1.470216155052185,1.4702143669128418,1.783557991075213e-06,1.1253267526626587,0.6967326998710632,0.6967326998710632,0.0,29.488121032714844,31.0,10867.0595703125,-0.0,255.0011138916016,1.0,283.1499938964844,284.55731201171875,289.65545654296875,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19760.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593067765235901,1.0,0.0,0.0,1.83675754070282,1.83676552772522,2.2511117947487946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.490478515625,0.0,235.4515686035156,1895.4371337890625,0.0,396.5502624511719,0.4814582169055938,1.0,0.0,3.0,1.0,0.0
12296160,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9149570465087892,0.1896524578332901,0.1708226948976516,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8738227486610413,0.1659112572669983,0.1576251238584518,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9934302568435668,0.267133891582489,0.1688940972089767,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8149258494377136,0.1332554221153259,0.1267849653959274,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.814913809299469,0.133044809103012,0.6013855934143066,285.0033874511719,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1448669433594,285.007568359375,1.0,0.2712012231349945,1.0,1.0,0.0,1.0,-1.470832109451294,1.470830321311951,1.7849050664153765e-06,1.1257866621017456,0.69012850522995,0.69012850522995,0.0,29.77134323120117,25.0,10887.6123046875,-0.0,255.9691162109375,1.0,283.1499938964844,284.5857238769531,289.6765441894531,290.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,19696.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592085182666778,1.0,0.0,0.0,1.803633093833924,1.8036409616470337,2.170650077459868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.135498046875,0.0,225.3155059814453,1895.4371337890625,0.0,396.31549072265625,0.4744513928890228,1.0,0.0,3.0,1.0,0.0
12296220,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9217401146888732,0.1904391944408416,0.1714912354946136,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8784317374229431,0.1659820824861526,0.1576624065637588,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.992034912109375,0.2679151892662048,0.1654253751039505,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8187627792358398,0.1332237720489502,0.1267251819372177,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8171883821487427,0.1321980059146881,0.5974733233451843,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499938964844,285.0525817871094,1.0,0.2691099643707275,1.0,1.0,0.0,1.0,-1.462753176689148,1.462751388549805,1.7669171938905492e-06,1.1193889379501345,0.67777419090271,0.67777419090271,0.0,29.182106018066406,28.0,10875.7783203125,-0.0,251.1171264648437,1.0,283.1499938964844,284.63885498046875,289.71746826171875,290.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,19598.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595124125480652,1.0,0.0,0.0,1.7388101816177368,1.738817572593689,2.017426510292353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.058349609375,0.0,206.4906005859375,1895.4371337890625,0.0,397.04205322265625,0.4608823359012604,1.0,0.0,3.0,1.0,0.0
12296280,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9217401146888732,0.1904391944408416,0.1714912354946136,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8784317374229431,0.1659820824861526,0.1576624065637588,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.992034912109375,0.2679151892662048,0.1654253751039505,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8187627792358398,0.1332237720489502,0.1267251819372177,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8171883821487427,0.1321980059146881,0.5974733233451843,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1499938964844,285.0525817871094,1.0,0.2691099643707275,1.0,1.0,0.0,1.0,-1.462753176689148,1.462751388549805,1.7669171938905492e-06,1.1193889379501345,0.67777419090271,0.67777419090271,0.0,29.182106018066406,28.0,10875.7783203125,-0.0,251.1171264648437,1.0,283.1499938964844,284.63885498046875,289.71746826171875,290.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,19598.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595124125480652,1.0,0.0,0.0,1.7388101816177368,1.738817572593689,2.017426510292353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.058349609375,0.0,206.4906005859375,1895.4371337890625,0.0,397.04205322265625,0.4608823359012604,1.0,0.0,3.0,1.0,0.0
12296340,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9241360425949096,0.1913259178400039,0.1722593754529953,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8792973756790161,0.1661173552274704,0.1577708572149276,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9918206930160522,0.269584447145462,0.1649232357740402,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8193590044975281,0.1332588344812393,0.126738503575325,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8161976933479309,0.1314188092947006,0.5938770174980164,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15875244140625,285.09783935546875,1.0,0.268631249666214,1.0,1.0,0.0,1.0,-1.4588961601257324,1.4588944911956787,1.7582311784281046e-06,1.1161973476409912,0.6661330461502075,0.6661330461502075,0.0,29.04703521728516,31.0,10878.1533203125,-0.0,249.18243408203125,1.0,283.1499938964844,284.6923217773437,289.75347900390625,290.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,19494.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596710503101349,1.0,0.0,0.0,1.6776710748672483,1.6776782274246216,1.8780494315251417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.425537109375,0.0,189.7624969482422,1895.4371337890625,0.0,397.4219055175781,0.4481727182865143,1.0,0.0,3.0,1.0,0.0
12296400,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9241360425949096,0.1913259178400039,0.1722593754529953,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8792973756790161,0.1661173552274704,0.1577708572149276,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9918206930160522,0.269584447145462,0.1649232357740402,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8193590044975281,0.1332588344812393,0.126738503575325,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8161976933479309,0.1314188092947006,0.5938770174980164,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15875244140625,285.09783935546875,1.0,0.268631249666214,1.0,1.0,0.0,1.0,-1.4588961601257324,1.4588944911956787,1.7582311784281046e-06,1.1161973476409912,0.6661330461502075,0.6661330461502075,0.0,29.04703521728516,31.0,10878.1533203125,-0.0,249.18243408203125,1.0,283.1499938964844,284.6923217773437,289.75347900390625,290.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,19494.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596710503101349,1.0,0.0,0.0,1.6776710748672483,1.6776782274246216,1.8780494315251417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.425537109375,0.0,189.7624969482422,1895.4371337890625,0.0,397.4219055175781,0.4481727182865143,1.0,0.0,3.0,1.0,0.0
12296460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211223125457764,0.1923542022705078,0.1731582731008529,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8756085634231567,0.1663239449262619,0.1579638123512268,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9930892586708068,0.2705482244491577,0.1680123805999755,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8160412311553955,0.1333630084991455,0.1268357038497924,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8112178444862366,0.1307013630867004,0.5906707644462585,285.14459228515625,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1645202636719,285.1490173339844,1.0,0.2693990170955658,1.0,1.0,0.0,1.0,-1.460180163383484,1.4601783752441406,1.761003090905433e-06,1.1171458959579468,0.6553969979286194,0.6553969979286194,0.0,29.46139144897461,34.0,10912.9580078125,-0.0,250.74417114257807,1.0,283.1499938964844,284.7509155273437,289.7890930175781,290.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19375.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597132503986358,1.0,0.0,0.0,1.6209511756896973,1.6209580898284912,1.753207357069187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.603759765625,0.0,175.0708770751953,1895.4371337890625,0.0,397.5229797363281,0.4364388287067413,1.0,0.0,3.0,1.0,0.0
12296520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211223125457764,0.1923542022705078,0.1731582731008529,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8756085634231567,0.1663239449262619,0.1579638123512268,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9930892586708068,0.2705482244491577,0.1680123805999755,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8160412311553955,0.1333630084991455,0.1268357038497924,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8112178444862366,0.1307013630867004,0.5906707644462585,285.14459228515625,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1645202636719,285.1490173339844,1.0,0.2693990170955658,1.0,1.0,0.0,1.0,-1.460180163383484,1.4601783752441406,1.761003090905433e-06,1.1171458959579468,0.6553969979286194,0.6553969979286194,0.0,29.46139144897461,34.0,10912.9580078125,-0.0,250.74417114257807,1.0,283.1499938964844,284.7509155273437,289.7890930175781,290.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19375.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597132503986358,1.0,0.0,0.0,1.6209511756896973,1.6209580898284912,1.753207357069187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.603759765625,0.0,175.0708770751953,1895.4371337890625,0.0,397.5229797363281,0.4364388287067413,1.0,0.0,3.0,1.0,0.0
12296580,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9144289493560792,0.1935945153236389,0.1742481440305709,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8687023520469666,0.1666052043437957,0.158241331577301,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9951313734054564,0.2704474925994873,0.1737164407968521,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8097673058509827,0.133534625172615,0.1270117461681366,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.803009033203125,0.1300222277641296,0.587729275226593,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665954589844,285.20379638671875,1.0,0.2712152004241943,1.0,1.0,0.0,1.0,-1.4653477668762207,1.465346097946167,1.7724245253702977e-06,1.1211936473846436,0.6456244587898254,0.6456244587898254,0.0,30.3111629486084,25.0,10971.2822265625,-0.0,255.01510620117188,1.0,283.1499938964844,284.81231689453125,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602028727531433,1.0,0.0,0.0,1.5691252946853638,1.5691319704055786,1.6428906235432805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.925048828125,0.0,162.32017517089844,1895.4371337890625,0.0,398.69775390625,0.4257651269435882,1.0,0.0,3.0,1.0,0.0
12296640,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9144289493560792,0.1935945153236389,0.1742481440305709,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8687023520469666,0.1666052043437957,0.158241331577301,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9951313734054564,0.2704474925994873,0.1737164407968521,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8097673058509827,0.133534625172615,0.1270117461681366,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.803009033203125,0.1300222277641296,0.587729275226593,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1665954589844,285.20379638671875,1.0,0.2712152004241943,1.0,1.0,0.0,1.0,-1.4653477668762207,1.465346097946167,1.7724245253702977e-06,1.1211936473846436,0.6456244587898254,0.6456244587898254,0.0,30.3111629486084,25.0,10971.2822265625,-0.0,255.01510620117188,1.0,283.1499938964844,284.81231689453125,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602028727531433,1.0,0.0,0.0,1.5691252946853638,1.5691319704055786,1.6428906235432805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.925048828125,0.0,162.32017517089844,1895.4371337890625,0.0,398.69775390625,0.4257651269435882,1.0,0.0,3.0,1.0,0.0
12296700,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.916920006275177,0.1942768990993499,0.1748407930135727,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8700543642044067,0.166765347123146,0.1583836823701858,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.99485445022583,0.270273894071579,0.1728756874799728,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8109477758407593,0.1336371898651123,0.1271004974842071,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8033215403556824,0.1296862065792083,0.5862021446228027,285.22540283203125,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.16717529296875,285.2292785644531,1.0,0.2705058157444,1.0,1.0,0.0,1.0,-1.4635021686553955,1.4635003805160522,1.7683720443528728e-06,1.1197794675827026,0.6412338018417358,0.6412338018417358,0.0,30.164554595947266,25.0,10979.205078125,-0.0,253.8759765625,1.0,283.1499938964844,284.84130859375,289.84527587890625,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,19197.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460728645324707,1.0,0.0,0.0,1.544641137123108,1.5446476936340332,1.5920203111363662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.752685546875,0.0,156.56900024414062,1895.4371337890625,0.0,399.9631042480469,0.4207814037799835,1.0,0.0,3.0,1.0,0.0
12296760,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.9242438077926636,0.19498211145401,0.1754443645477295,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8753425478935242,0.1669344753026962,0.1585191935300827,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9934744834899902,0.2707499563694,0.169010579586029,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.8156037330627441,0.1337484568357467,0.1271814256906509,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.807275116443634,0.1293580383062362,0.5846145749092102,285.24615478515625,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.17010498046875,285.2492370605469,1.0,0.2688815593719482,1.0,1.0,0.0,1.0,-1.4579445123672483,1.4579427242279053,1.7560305423103273e-06,1.115349531173706,0.6367015838623047,0.6367015838623047,0.0,29.55048370361328,28.0,10964.3671875,-0.0,250.0369110107422,1.0,283.1499938964844,284.8650817871094,289.863037109375,290.66278076171875,293.1499938964844,293.1499938964844,283.1499938964844,19122.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613019824028015,1.0,0.0,0.0,1.5222766399383545,1.5222830772399902,1.546252974549134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.740478515625,0.0,151.35296630859375,1895.4371337890625,0.0,401.3474426269531,0.4161703884601593,1.0,0.0,3.0,1.0,0.0
12296820,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.929810106754303,0.1964587569236755,0.1767382323741912,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8783668875694275,0.167313203215599,0.1588540375232696,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9927602410316468,0.272635817527771,0.1671835333108902,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181504011154175,0.1340122073888778,0.1274077296257019,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8081533908843994,0.1287624835968017,0.5818041563034058,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1795349121094,285.291259765625,1.0,0.2683088183403015,1.0,1.0,0.0,1.0,-1.4545966386795044,1.4545948505401611,1.7484671843703836e-06,1.1125272512435913,0.6285121440887451,0.6285121440887451,0.0,29.25094985961914,31.0,10969.3251953125,-0.0,247.91323852539065,1.0,283.1499938964844,284.9140014648437,289.89410400390625,290.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,19007.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619542956352234,1.0,0.0,0.0,1.479736328125,1.4797426462173462,1.4610400000947268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.51904296875,0.0,141.86279296875,1895.4371337890625,0.0,402.9283142089844,0.4075290560722351,1.0,0.0,3.0,1.0,0.0
