time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296880,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.929810106754303,0.1964587569236755,0.1767382323741912,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8783668875694275,0.167313203215599,0.1588540375232696,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9927602410316468,0.272635817527771,0.1671835333108902,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181504011154175,0.1340122073888778,0.1274077296257019,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8081533908843994,0.1287624835968017,0.5818041563034058,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1795349121094,285.291259765625,1.0,0.2683088183403015,1.0,1.0,0.0,1.0,-1.4545966386795044,1.4545948505401611,1.7484671843703836e-06,1.1125272512435913,0.6285121440887451,0.6285121440887451,0.0,29.25094985961914,31.0,10969.3251953125,-0.0,247.91323852539065,1.0,283.1499938964844,284.9140014648437,289.89410400390625,290.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,19007.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619542956352234,1.0,0.0,0.0,1.479736328125,1.4797426462173462,1.4610400000947268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.51904296875,0.0,141.86279296875,1895.4371337890625,0.0,402.9283142089844,0.4075290560722351,1.0,0.0,3.0,1.0,0.0
12296940,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9294388890266418,0.1980364620685577,0.178138867020607,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8764777183532715,0.1677508950233459,0.1592632085084915,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9935477375984192,0.2740401923656463,0.1692041456699371,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164502382278442,0.1343315541744232,0.1277063339948654,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8045891523361206,0.1282317191362381,0.5794084072113037,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868896484375,285.3385925292969,1.0,0.2690377533435821,1.0,1.0,0.0,1.0,-1.4566748142242432,1.4566730260849,1.7529598608234664e-06,1.1140830516815186,0.6212873458862305,0.6212873458862305,0.0,29.547283172607425,34.0,11011.3642578125,-0.0,249.50534057617188,1.0,283.1499938964844,284.9668273925781,289.925048828125,290.7278137207031,293.1499938964844,293.1499938964844,283.1499938964844,18888.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46225106716156,1.0,0.0,0.0,1.441988229751587,1.4419944286346436,1.3874485205178646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.123779296875,0.0,133.7603759765625,1895.4371337890625,0.0,403.6495361328125,0.399878442287445,1.0,0.0,3.0,1.0,0.0
12297000,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9294388890266418,0.1980364620685577,0.178138867020607,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8764777183532715,0.1677508950233459,0.1592632085084915,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9935477375984192,0.2740401923656463,0.1692041456699371,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164502382278442,0.1343315541744232,0.1277063339948654,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8045891523361206,0.1282317191362381,0.5794084072113037,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868896484375,285.3385925292969,1.0,0.2690377533435821,1.0,1.0,0.0,1.0,-1.4566748142242432,1.4566730260849,1.7529598608234664e-06,1.1140830516815186,0.6212873458862305,0.6212873458862305,0.0,29.547283172607425,34.0,11011.3642578125,-0.0,249.50534057617188,1.0,283.1499938964844,284.9668273925781,289.925048828125,290.7278137207031,293.1499938964844,293.1499938964844,283.1499938964844,18888.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46225106716156,1.0,0.0,0.0,1.441988229751587,1.4419944286346436,1.3874485205178646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.123779296875,0.0,133.7603759765625,1895.4371337890625,0.0,403.6495361328125,0.399878442287445,1.0,0.0,3.0,1.0,0.0
12297060,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.924723982810974,0.1997125148773193,0.1796438246965408,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710349798202515,0.1682475358247757,0.1597439050674438,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9952372312545776,0.2744579613208771,0.1740445792675018,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8115872144699097,0.1347048878669738,0.1280720233917236,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7976835370063782,0.1277353316545486,0.5772732496261597,285.38397216796875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905822753906,285.3881530761719,1.0,0.2708590626716614,1.0,1.0,0.0,1.0,-1.4627429246902466,1.462741136550903,1.7663203379925108e-06,1.1188204288482666,0.6150537133216858,0.6150537133216858,0.0,30.30254364013672,25.0,11079.947265625,-0.0,253.90380859375,1.0,283.1499938964844,285.0207214355469,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18769.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629630744457245,1.0,0.0,0.0,1.4091356992721558,1.4091416597366333,1.3249486130462176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.017822265625,0.0,126.93926239013672,1895.4371337890625,0.0,405.38519287109375,0.3932236731052398,1.0,0.0,3.0,1.0,0.0
12297120,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.924723982810974,0.1997125148773193,0.1796438246965408,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710349798202515,0.1682475358247757,0.1597439050674438,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9952372312545776,0.2744579613208771,0.1740445792675018,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8115872144699097,0.1347048878669738,0.1280720233917236,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7976835370063782,0.1277353316545486,0.5772732496261597,285.38397216796875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905822753906,285.3881530761719,1.0,0.2708590626716614,1.0,1.0,0.0,1.0,-1.4627429246902466,1.462741136550903,1.7663203379925108e-06,1.1188204288482666,0.6150537133216858,0.6150537133216858,0.0,30.30254364013672,25.0,11079.947265625,-0.0,253.90380859375,1.0,283.1499938964844,285.0207214355469,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18769.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629630744457245,1.0,0.0,0.0,1.4091356992721558,1.4091416597366333,1.3249486130462176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.017822265625,0.0,126.93926239013672,1895.4371337890625,0.0,405.38519287109375,0.3932236731052398,1.0,0.0,3.0,1.0,0.0
12297180,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.936235785484314,0.2014500498771667,0.1811653524637222,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788161277770996,0.1687745898962021,0.1602098494768142,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9933820962905884,0.2752419710159302,0.1687683761119842,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8183856010437012,0.1351054161787033,0.1284189671278,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8029826879501343,0.1272416859865188,0.5749260783195496,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949462890625,285.4263000488281,1.0,0.2685950994491577,1.0,1.0,0.0,1.0,-1.4564032554626465,1.4564015865325928,1.7522806956549175e-06,1.1137899160385132,0.6096541285514832,0.6096541285514832,0.0,29.48387718200684,28.0,11087.4755859375,-0.0,249.2347106933593,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643989205360412,1.0,0.0,0.0,1.3809059858322144,1.3809118270874023,1.2723940301384573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.34912109375,0.0,121.25838470458984,1895.4371337890625,0.0,408.9079895019531,0.3875152170658111,1.0,0.0,3.0,1.0,0.0
12297240,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.936235785484314,0.2014500498771667,0.1811653524637222,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788161277770996,0.1687745898962021,0.1602098494768142,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9933820962905884,0.2752419710159302,0.1687683761119842,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8183856010437012,0.1351054161787033,0.1284189671278,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8029826879501343,0.1272416859865188,0.5749260783195496,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949462890625,285.4263000488281,1.0,0.2685950994491577,1.0,1.0,0.0,1.0,-1.4564032554626465,1.4564015865325928,1.7522806956549175e-06,1.1137899160385132,0.6096541285514832,0.6096541285514832,0.0,29.48387718200684,28.0,11087.4755859375,-0.0,249.2347106933593,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643989205360412,1.0,0.0,0.0,1.3809059858322144,1.3809118270874023,1.2723940301384573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.34912109375,0.0,121.25838470458984,1895.4371337890625,0.0,408.9079895019531,0.3875152170658111,1.0,0.0,3.0,1.0,0.0
12297300,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9407519698143004,0.2023355215787887,0.1819442510604858,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.8817430734634399,0.1690488457679748,0.1604548990726471,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.9926460385322572,0.2764178812503814,0.1669006496667862,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.820877730846405,0.1353173851966858,0.1286048591136932,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.8047167062759399,0.1270128339529037,0.5738138556480408,285.4386901855469,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996765136719,285.4415588378906,1.0,0.2681635320186615,1.0,1.0,0.0,1.0,-1.4542747735977173,1.454272985458374,1.747452984091069e-06,1.111972689628601,0.6073019504547119,0.6073019504547119,0.0,29.20232963562012,28.0,11089.3955078125,-0.0,247.66012573242188,1.0,283.1499938964844,285.0814208984375,290.00653076171875,290.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18624.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465064525604248,1.0,0.0,0.0,1.367792010307312,1.3677978515625,1.248342016424431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.55810546875,0.0,118.72494506835938,1895.4371337890625,0.0,410.5513610839844,0.3849192857742309,1.0,0.0,3.0,1.0,0.0
12297360,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.9430682063102722,0.2032384574413299,0.1827434748411178,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.8828592896461487,0.1693328619003296,0.1607162356376648,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.9924532175064088,0.277576208114624,0.1664282530546188,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8218163251876831,0.1355389505624771,0.1288074702024459,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8048094511032104,0.126800075173378,0.5728135108947754,285.4560852050781,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2043151855469,285.4590759277344,1.0,0.2680913209915161,1.0,1.0,0.0,1.0,-1.454021453857422,1.4540196657180786,1.7468223632022273e-06,1.1117007732391355,0.604963481426239,0.604963481426239,0.0,29.13602828979492,31.0,11107.529296875,-0.0,247.39208984375,1.0,283.1499938964844,285.1006164550781,290.0200500488281,290.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18565.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655747413635254,1.0,0.0,0.0,1.3565160036087036,1.356521725654602,1.2278441374746762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.949951171875,0.0,116.49909973144533,1895.4371337890625,0.0,411.8155212402344,0.3826128542423248,1.0,0.0,3.0,1.0,0.0
12297420,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.943766713142395,0.2051053345203399,0.1844056695699691,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8817788362503052,0.1699335426092147,0.1612809747457504,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.9930992722511292,0.2793983221054077,0.1680379807949066,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8208801746368408,0.1360118836164474,0.1292528063058853,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.802005410194397,0.1264065057039261,0.5710408091545105,285.4932861328125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2115173339844,285.4964904785156,1.0,0.2688963711261749,1.0,1.0,0.0,1.0,-1.457031011581421,1.4570293426513672,1.7533324125906802e-06,1.1139589548110962,0.6011875867843628,0.6011875867843628,0.0,29.392990112304688,34.0,11165.8486328125,-0.0,249.2701416015625,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18469.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665157794952392,1.0,0.0,0.0,1.336232304573059,1.336237907409668,1.1913993347434373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.83837890625,0.0,112.59791564941406,1895.4371337890625,0.0,414.1574096679688,0.3785078525543213,1.0,0.0,3.0,1.0,0.0
12297480,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.943766713142395,0.2051053345203399,0.1844056695699691,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8817788362503052,0.1699335426092147,0.1612809747457504,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.9930992722511292,0.2793983221054077,0.1680379807949066,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8208801746368408,0.1360118836164474,0.1292528063058853,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.802005410194397,0.1264065057039261,0.5710408091545105,285.4932861328125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2115173339844,285.4964904785156,1.0,0.2688963711261749,1.0,1.0,0.0,1.0,-1.457031011581421,1.4570293426513672,1.7533324125906802e-06,1.1139589548110962,0.6011875867843628,0.6011875867843628,0.0,29.392990112304688,34.0,11165.8486328125,-0.0,249.2701416015625,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18469.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665157794952392,1.0,0.0,0.0,1.336232304573059,1.336237907409668,1.1913993347434373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.83837890625,0.0,112.59791564941406,1895.4371337890625,0.0,414.1574096679688,0.3785078525543213,1.0,0.0,3.0,1.0,0.0
12297540,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9399232268333436,0.2070519179105758,0.1861554235219955,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8768995404243469,0.1705783903598785,0.1619033217430114,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9947603344917296,0.2802092730998993,0.1725956201553344,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8166744112968445,0.1365240663290023,0.129751443862915,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7957193851470947,0.1260317116975784,0.5694603323936462,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149963378906,285.535400390625,1.0,0.2708084881305694,1.0,1.0,0.0,1.0,-1.4640491008758545,1.4640473127365112,1.768763581821986e-06,1.119409680366516,0.598344624042511,0.598344624042511,0.0,30.11823844909668,37.0,11252.2744140625,-0.0,253.99073791503903,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679243266582489,1.0,0.0,0.0,1.320115089416504,1.3201206922531128,1.162832177215023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.5205078125,0.0,109.51341247558594,1895.4371337890625,0.0,417.6877136230469,0.3752012252807617,1.0,0.0,3.0,1.0,0.0
12297600,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9399232268333436,0.2070519179105758,0.1861554235219955,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8768995404243469,0.1705783903598785,0.1619033217430114,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9947603344917296,0.2802092730998993,0.1725956201553344,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8166744112968445,0.1365240663290023,0.129751443862915,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7957193851470947,0.1260317116975784,0.5694603323936462,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149963378906,285.535400390625,1.0,0.2708084881305694,1.0,1.0,0.0,1.0,-1.4640491008758545,1.4640473127365112,1.768763581821986e-06,1.119409680366516,0.598344624042511,0.598344624042511,0.0,30.11823844909668,37.0,11252.2744140625,-0.0,253.99073791503903,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679243266582489,1.0,0.0,0.0,1.320115089416504,1.3201206922531128,1.162832177215023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.5205078125,0.0,109.51341247558594,1895.4371337890625,0.0,417.6877136230469,0.3752012252807617,1.0,0.0,3.0,1.0,0.0
12297660,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9338124394416808,0.2093937695026397,0.1881574243307113,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703305125236511,0.1716053783893585,0.1627704948186874,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.9966261982917786,0.2802600860595703,0.1787769198417663,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8109352588653564,0.1374156475067138,0.1304913163185119,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879378795623779,0.1260034888982772,0.5688807964324951,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181701660156,285.5751953125,1.0,0.2736601829528808,1.0,1.0,0.0,1.0,-1.475105047225952,1.4751032590866089,1.7933205072040437e-06,1.1280622482299805,0.5964661836624146,0.5964661836624146,0.0,31.17992210388184,25.0,11366.9091796875,-0.0,261.3094482421875,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470262736082077,1.0,0.0,0.0,1.3081871271133425,1.3081926107406616,1.1419133727486047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.193603515625,0.0,107.20499420166016,1895.4371337890625,0.0,423.6156311035156,0.37268927693367,1.0,0.0,3.0,1.0,0.0
12297720,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9338124394416808,0.2093937695026397,0.1881574243307113,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703305125236511,0.1716053783893585,0.1627704948186874,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.9966261982917786,0.2802600860595703,0.1787769198417663,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8109352588653564,0.1374156475067138,0.1304913163185119,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879378795623779,0.1260034888982772,0.5688807964324951,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181701660156,285.5751953125,1.0,0.2736601829528808,1.0,1.0,0.0,1.0,-1.475105047225952,1.4751032590866089,1.7933205072040437e-06,1.1280622482299805,0.5964661836624146,0.5964661836624146,0.0,31.17992210388184,25.0,11366.9091796875,-0.0,261.3094482421875,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.93829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18279.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470262736082077,1.0,0.0,0.0,1.3081871271133425,1.3081926107406616,1.1419133727486047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.193603515625,0.0,107.20499420166016,1895.4371337890625,0.0,423.6156311035156,0.37268927693367,1.0,0.0,3.0,1.0,0.0
12297780,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9523664712905884,0.2122003585100174,0.190542921423912,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8844354748725891,0.1731404215097427,0.1640691608190536,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938161969184875,0.281885027885437,0.169922649860382,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8234921097755432,0.1388224065303802,0.1316669583320617,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.799362301826477,0.1264863014221191,0.5702959299087524,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2287902832031,285.6008605957031,1.0,0.2711589932441711,1.0,1.0,0.0,1.0,-1.4720114469528198,1.4720096588134766,1.7863809489426783e-06,1.125596523284912,0.5953626036643982,0.5953626036643982,0.0,29.90170860290528,43.0,11414.4443359375,-0.0,256.7929992675781,1.0,283.1499938964844,285.2463073730469,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473469614982605,1.0,0.0,0.0,1.3001227378845217,1.3001282215118408,1.1278780220891349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.93701171875,0.0,105.60363006591795,1895.4371337890625,0.0,431.8833923339844,0.370922178030014,1.0,0.0,3.0,1.0,0.0
12297840,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9523664712905884,0.2122003585100174,0.190542921423912,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8844354748725891,0.1731404215097427,0.1640691608190536,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938161969184875,0.281885027885437,0.169922649860382,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8234921097755432,0.1388224065303802,0.1316669583320617,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.799362301826477,0.1264863014221191,0.5702959299087524,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2287902832031,285.6008605957031,1.0,0.2711589932441711,1.0,1.0,0.0,1.0,-1.4720114469528198,1.4720096588134766,1.7863809489426783e-06,1.125596523284912,0.5953626036643982,0.5953626036643982,0.0,29.90170860290528,43.0,11414.4443359375,-0.0,256.7929992675781,1.0,283.1499938964844,285.2463073730469,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473469614982605,1.0,0.0,0.0,1.3001227378845217,1.3001282215118408,1.1278780220891349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.93701171875,0.0,105.60363006591795,1895.4371337890625,0.0,431.8833923339844,0.370922178030014,1.0,0.0,3.0,1.0,0.0
12297900,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.9524529576301576,0.213717520236969,0.1918748468160629,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8839114308357239,0.1740471124649047,0.1648885607719421,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.994362473487854,0.2837538719177246,0.1714396923780441,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8232511878013611,0.139670580625534,0.132429838180542,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7982921600341797,0.1268945485353469,0.5719015002250671,285.6103210449219,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2379150390625,285.613525390625,1.0,0.2731720507144928,1.0,1.0,0.0,1.0,-1.4792499542236328,1.4792481660842896,1.802355654945132e-06,1.131085991859436,0.5951334238052368,0.5951334238052368,0.0,30.22808074951172,43.0,11473.587890625,-0.0,260.6820068359375,1.0,283.1499938964844,285.25787353515625,290.1504211425781,290.9911499023437,293.1499938964844,293.1499938964844,283.1499938964844,18165.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474985271692276,1.0,0.0,0.0,1.2969051599502563,1.2969106435775757,1.1223023932416257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.8466796875,0.0,104.98475646972656,1895.4371337890625,0.0,435.8476867675781,0.370237648487091,1.0,0.0,3.0,1.0,0.0
12297960,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332397460937,0.94382643699646,0.2153163850307464,0.1933076679706573,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8760452270507812,0.1750390231609344,0.1658243983983993,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.9965780377388,0.2847519218921661,0.1785962730646133,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8167418837547302,0.1406042724847793,0.1333114057779312,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7906448245048523,0.127394750714302,0.5741304755210876,285.6333312988281,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2447204589844,285.6378479003906,1.0,0.2769830524921417,1.0,1.0,0.0,1.0,-1.494414448738098,1.4944126605987549,1.836586307035759e-06,1.143027901649475,0.5951457023620605,0.5951457023620605,0.0,31.497419357299805,61.0,11589.892578125,-0.0,270.4290771484375,1.0,283.1499938964844,285.2793884277344,290.1626892089844,291.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18111.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476449966430664,1.0,0.0,0.0,1.295488953590393,1.2954943180084229,1.1198525839972717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.132080078125,0.0,104.60354614257812,1895.4371337890625,0.0,439.7137451171875,0.3698144853115082,1.0,0.0,3.0,1.0,0.0
12298020,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064638018608092,0.2187389731407165,0.1964739710092544,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452253341674805,0.1772406697273254,0.1680103242397308,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930201172828674,0.2832534909248352,0.1988837569952011,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7879893779754639,0.1426827907562255,0.1353849023580551,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.7613164782524109,0.1285621076822281,0.5799628496170044,285.69598388671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2500305175781,285.70123291015625,1.0,0.2890224754810333,1.0,1.0,0.0,1.0,-1.5356594324111938,1.535657525062561,1.9320693809277145e-06,1.1757463216781616,0.5964945554733276,0.5964945554733276,0.0,36.70397567749024,64.0,11901.3681640625,-0.0,302.26226806640625,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803743064403534,1.0,0.0,0.0,1.2962082624435425,1.2962137460708618,1.1210966022190405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.578857421875,0.0,104.42527770996094,1895.4371337890625,0.0,450.24505615234375,0.3696139752864837,1.0,0.0,3.0,1.0,0.0
12298080,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064638018608092,0.2187389731407165,0.1964739710092544,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452253341674805,0.1772406697273254,0.1680103242397308,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930201172828674,0.2832534909248352,0.1988837569952011,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7879893779754639,0.1426827907562255,0.1353849023580551,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.7613164782524109,0.1285621076822281,0.5799628496170044,285.69598388671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2500305175781,285.70123291015625,1.0,0.2890224754810333,1.0,1.0,0.0,1.0,-1.5356594324111938,1.535657525062561,1.9320693809277145e-06,1.1757463216781616,0.5964945554733276,0.5964945554733276,0.0,36.70397567749024,64.0,11901.3681640625,-0.0,302.26226806640625,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803743064403534,1.0,0.0,0.0,1.2962082624435425,1.2962137460708618,1.1210966022190405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.578857421875,0.0,104.42527770996094,1895.4371337890625,0.0,450.24505615234375,0.3696139752864837,1.0,0.0,3.0,1.0,0.0
12298140,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8690475821495056,0.2222815304994583,0.1998831927776336,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8124558925628662,0.1795930564403534,0.1704670488834381,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479462504386902,0.2819198369979858,0.1977242827415466,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7560065388679504,0.1449100822210312,0.1377239972352981,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308357954025269,0.1298200786113739,0.5867502093315125,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.25958251953125,285.736083984375,1.0,0.2988430559635162,1.0,1.0,0.0,1.0,-1.5513012409210205,1.5512993335723877,1.969069671758916e-06,1.188126802444458,0.5987574458122253,0.5987574458122253,0.0,43.65351486206055,67.0,12082.033203125,-0.0,328.1578063964844,1.0,283.1499938964844,285.3647766113281,290.22540283203125,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861836433410644,1.0,0.0,0.0,1.3016235828399658,1.3016290664672852,1.1304835823011673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.16796875,0.0,105.06527709960938,1895.4371337890625,0.0,466.3101196289063,0.3703161180019378,1.0,0.0,3.0,1.0,0.0
12298200,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8690475821495056,0.2222815304994583,0.1998831927776336,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8124558925628662,0.1795930564403534,0.1704670488834381,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479462504386902,0.2819198369979858,0.1977242827415466,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7560065388679504,0.1449100822210312,0.1377239972352981,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308357954025269,0.1298200786113739,0.5867502093315125,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.25958251953125,285.736083984375,1.0,0.2988430559635162,1.0,1.0,0.0,1.0,-1.5513012409210205,1.5512993335723877,1.969069671758916e-06,1.188126802444458,0.5987574458122253,0.5987574458122253,0.0,43.65351486206055,67.0,12082.033203125,-0.0,328.1578063964844,1.0,283.1499938964844,285.3647766113281,290.22540283203125,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861836433410644,1.0,0.0,0.0,1.3016235828399658,1.3016290664672852,1.1304835823011673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.16796875,0.0,105.06527709960938,1895.4371337890625,0.0,466.3101196289063,0.3703161180019378,1.0,0.0,3.0,1.0,0.0
12298260,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491322994232178,0.2259089201688766,0.2033051699399948,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926254272460938,0.182069182395935,0.1729807406663894,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.917082905769348,0.282487541437149,0.1980284601449966,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7392988801002502,0.1472712457180023,0.1401284039020538,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136809825897217,0.1312283724546432,0.5938568711280823,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2733154296875,285.7637939453125,1.0,0.3074762523174286,1.0,1.0,0.0,1.0,-1.5702098608016968,1.5702078342437744,2.0142806533840485e-06,1.2029855251312256,0.6018508672714233,0.6018508672714233,0.0,49.21318817138672,55.0,12278.345703125,-0.0,352.3071594238281,1.0,283.1499938964844,285.3856201171875,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922445118427276,1.0,0.0,0.0,1.3107637166976929,1.3107692003250122,1.1464161531193902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.31494140625,0.0,106.37683868408205,1895.4371337890625,0.0,483.6976013183594,0.3717667758464813,1.0,0.0,3.0,1.0,0.0
12298320,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491322994232178,0.2259089201688766,0.2033051699399948,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926254272460938,0.182069182395935,0.1729807406663894,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.917082905769348,0.282487541437149,0.1980284601449966,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7392988801002502,0.1472712457180023,0.1401284039020538,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136809825897217,0.1312283724546432,0.5938568711280823,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2733154296875,285.7637939453125,1.0,0.3074762523174286,1.0,1.0,0.0,1.0,-1.5702098608016968,1.5702078342437744,2.0142806533840485e-06,1.2029855251312256,0.6018508672714233,0.6018508672714233,0.0,49.21318817138672,55.0,12278.345703125,-0.0,352.3071594238281,1.0,283.1499938964844,285.3856201171875,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922445118427276,1.0,0.0,0.0,1.3107637166976929,1.3107692003250122,1.1464161531193902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.31494140625,0.0,106.37683868408205,1895.4371337890625,0.0,483.6976013183594,0.3717667758464813,1.0,0.0,3.0,1.0,0.0
12298380,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.8515956401824951,0.2291855365037918,0.2062226384878158,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7945281267166138,0.1843476891517639,0.1751123070716858,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.9164633750915528,0.2836041450500488,0.1987224221229553,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7414235472679138,0.1494504809379577,0.1421684622764587,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7148105502128601,0.1325947493314743,0.5998700261116028,285.7833557128906,285.5234680175781,293.5526428222656,287.24102783203125,293.5506286621094,297.2855224609375,285.78515625,1.0,0.3098200857639313,1.0,1.0,0.0,1.0,-1.5867732763290403,1.5867712497711182,2.054431433862192e-06,1.2160072326660156,0.6054033041000366,0.6054033041000366,0.0,49.87747573852539,55.0,12457.248046875,-0.0,362.5544128417969,1.0,283.1499938964844,285.40020751953125,290.2693176269531,291.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17732.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971731007099151,1.0,0.0,0.0,1.3218011856079102,1.3218066692352295,1.1658045195872549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.302490234375,0.0,108.06633758544922,1895.4371337890625,0.0,498.326904296875,0.3736251294612884,1.0,0.0,3.0,1.0,0.0
12298440,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8533022999763489,0.2296746671199798,0.2066457718610763,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.7961369156837463,0.1846919059753418,0.175421193242073,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.9181256890296936,0.2837980687618255,0.1988402605056762,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7428675293922424,0.1497797071933746,0.1424636989831924,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7161100506782532,0.1328067630529403,0.6007428169250488,285.7861328125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2873229980469,285.7878723144531,1.0,0.3098434507846832,1.0,1.0,0.0,1.0,-1.5891964435577393,1.5891942977905271,2.060345650534145e-06,1.2179104089736938,0.6058310270309448,0.6058310270309448,0.0,49.65579605102539,43.0,12483.9951171875,-0.0,363.2065124511719,1.0,283.1499938964844,285.40185546875,290.27197265625,291.173828125,293.1499938964844,293.1499938964844,283.1499938964844,17719.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978570938110351,1.0,0.0,0.0,1.323744773864746,1.3237502574920654,1.1692353751868725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.057861328125,0.0,108.36824798583984,1895.4371337890625,0.0,500.3927612304688,0.3739554286003113,1.0,0.0,3.0,1.0,0.0
12298500,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.8624195456504822,0.2316198647022247,0.2083110064268112,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.804724931716919,0.1860692203044891,0.1766389012336731,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.9277342557907104,0.2846037447452545,0.1993245929479599,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7505741715431213,0.15109683573246,0.1436266154050827,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7229747772216797,0.1336650252342224,0.6041947603225708,285.79669189453125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943420410156,285.79833984375,1.0,0.3094258904457092,1.0,1.0,0.0,1.0,-1.5987789630889893,1.5987768173217771,2.0838369891862385e-06,1.2254340648651123,0.6081925630569458,0.6081925630569458,0.0,48.29984664916992,43.0,12589.349609375,-0.0,364.4951477050781,1.0,283.1499938964844,285.4080810546875,290.28240966796875,291.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17682.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004886984825134,1.0,0.0,0.0,1.3314130306243896,1.331418514251709,1.182821023348879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.907958984375,0.0,109.59830474853516,1895.4371337890625,0.0,508.4234924316406,0.3752985894680023,1.0,0.0,3.0,1.0,0.0
12298560,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.876398503780365,0.2336079776287078,0.2099839299917221,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8171958327293396,0.1874937415122985,0.1778682321310043,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.943096399307251,0.2854807674884796,0.1998414844274521,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.7624327540397644,0.152458444237709,0.1447987854480743,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7332690954208374,0.1345707774162292,0.6077063679695129,285.8063049316406,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013916015625,285.8077392578125,1.0,0.3081429600715637,1.0,1.0,0.0,1.0,-1.6085067987442017,1.6085046529769895,2.1078546978969825e-06,1.2330693006515503,0.6106612086296082,0.6106612086296082,0.0,46.1188850402832,31.0,12698.6474609375,-0.0,363.6069030761719,1.0,283.1499938964844,285.41290283203125,290.2929382324219,291.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17633.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030388236045837,1.0,0.0,0.0,1.3404234647750854,1.3404290676116943,1.1988849735189433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.0224609375,0.0,111.04519653320312,1895.4371337890625,0.0,516.3318481445312,0.3768697381019592,1.0,0.0,3.0,1.0,0.0
12298620,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9233759045600892,0.2376981675624847,0.2133647501468658,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8554993271827698,0.1904727071523666,0.1803778707981109,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868801832199096,0.2873881757259369,0.2009399086236953,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016318082809448,0.1553031504154205,0.1471865773200988,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676827907562256,0.1365097761154174,0.6149669289588928,285.8231201171875,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3036938607692718,1.0,1.0,0.0,1.0,-1.6284807920455933,1.6284786462783811,2.157709332095692e-06,1.2487393617630005,0.6163133382797241,0.6163133382797241,0.0,39.93639373779297,25.0,12924.6630859375,-0.0,356.9958801269531,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17547.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080705285072327,1.0,0.0,0.0,1.360666036605835,1.3606716394424438,1.2353685008292814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.69189453125,0.0,114.41702270507812,1895.4371337890625,0.0,532.3084106445312,0.3804932534694671,1.0,0.0,3.0,1.0,0.0
12298680,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9233759045600892,0.2376981675624847,0.2133647501468658,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8554993271827698,0.1904727071523666,0.1803778707981109,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868801832199096,0.2873881757259369,0.2009399086236953,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016318082809448,0.1553031504154205,0.1471865773200988,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676827907562256,0.1365097761154174,0.6149669289588928,285.8231201171875,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3036938607692718,1.0,1.0,0.0,1.0,-1.6284807920455933,1.6284786462783811,2.157709332095692e-06,1.2487393617630005,0.6163133382797241,0.6163133382797241,0.0,39.93639373779297,25.0,12924.6630859375,-0.0,356.9958801269531,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17547.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080705285072327,1.0,0.0,0.0,1.360666036605835,1.3606716394424438,1.2353685008292814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.69189453125,0.0,114.41702270507812,1895.4371337890625,0.0,532.3084106445312,0.3804932534694671,1.0,0.0,3.0,1.0,0.0
