time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298740,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712440967559814,0.2419163286685943,0.2169407308101654,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957425951957703,0.193579688668251,0.1831027865409851,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.998275339603424,0.2911791205406189,0.1860885620117187,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8380229473114014,0.1582598686218261,0.1497761905193328,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037710785865784,0.1385747641324997,0.6232293844223022,285.8248596191406,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290710449219,285.8233642578125,1.0,0.2988147139549255,1.0,1.0,0.0,1.0,-1.6312609910964966,1.631258845329285,2.1647472294716863e-06,1.2509551048278809,0.6225894093513489,0.6225894093513489,0.0,35.26554489135742,28.0,13065.4580078125,-0.0,345.4762878417969,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513110339641571,1.0,0.0,0.0,1.3842447996139526,1.3842504024505615,1.2785544356574974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.197021484375,0.0,118.50393676757812,1895.4371337890625,0.0,548.8190307617188,0.3848075568675995,1.0,0.0,3.0,1.0,0.0
12298800,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712440967559814,0.2419163286685943,0.2169407308101654,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957425951957703,0.193579688668251,0.1831027865409851,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.998275339603424,0.2911791205406189,0.1860885620117187,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8380229473114014,0.1582598686218261,0.1497761905193328,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037710785865784,0.1385747641324997,0.6232293844223022,285.8248596191406,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290710449219,285.8233642578125,1.0,0.2988147139549255,1.0,1.0,0.0,1.0,-1.6312609910964966,1.631258845329285,2.1647472294716863e-06,1.2509551048278809,0.6225894093513489,0.6225894093513489,0.0,35.26554489135742,28.0,13065.4580078125,-0.0,345.4762878417969,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513110339641571,1.0,0.0,0.0,1.3842447996139526,1.3842504024505615,1.2785544356574974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.197021484375,0.0,118.50393676757812,1895.4371337890625,0.0,548.8190307617188,0.3848075568675995,1.0,0.0,3.0,1.0,0.0
12298860,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9877116680145264,0.2443273812532425,0.2190263867378235,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.9135766625404358,0.1953529864549636,0.1847041398286819,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9957682490348816,0.295750081539154,0.1757474690675735,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.853373646736145,0.1599397361278534,0.1512935012578964,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.8183588981628418,0.1397844552993774,0.6282653212547302,285.8154296875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3381042480469,285.81451416015625,1.0,0.2972553074359894,1.0,1.0,0.0,1.0,-1.631139874458313,1.631137728691101,2.164248371627764e-06,1.2506940364837646,0.6262488961219788,0.6262488961219788,0.0,33.72018051147461,28.0,13125.083984375,-0.0,341.1231384277344,1.0,283.1499938964844,285.39727783203125,290.3467102050781,291.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,17439.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155545473098755,1.0,0.0,0.0,1.3981963396072388,1.3982019424438477,1.3044568447639906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.8525390625,0.0,121.0241470336914,1895.4371337890625,0.0,557.0138549804688,0.3874291479587555,1.0,0.0,3.0,1.0,0.0
12298920,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.997182548046112,0.2462926357984542,0.2207144796848297,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.9264364242553712,0.196767583489418,0.1859941929578781,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9935305118560792,0.2999376058578491,0.1691530048847198,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8638957142829895,0.161275565624237,0.1525127589702606,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8275818824768066,0.1407741755247116,0.6324446797370911,285.81036376953125,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.3483581542969,285.8095703125,1.0,0.2965134382247925,1.0,1.0,0.0,1.0,-1.6323935985565186,1.6323914527893066,2.167322236346081e-06,1.2516039609909058,0.6291863918304443,0.6291863918304443,0.0,32.85200881958008,46.0,13183.4208984375,-0.0,339.5384521484375,1.0,283.1499938964844,285.3883361816406,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171753764152527,1.0,0.0,0.0,1.4099297523498535,1.409935474395752,1.3264423159853322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.94482421875,0.0,123.15799713134766,1895.4371337890625,0.0,562.5169677734375,0.3896272480487823,1.0,0.0,3.0,1.0,0.0
12298980,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978699684143066,0.2510984539985657,0.2248759567737579,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.926743507385254,0.20010906457901,0.1891214400529861,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9948062300682068,0.3081449568271637,0.1727253794670105,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.864850640296936,0.1644170731306076,0.1554611474275589,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8278108239173889,0.1431908905506134,0.6431044340133667,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3742980957031,285.8201904296875,1.0,0.3025196194648742,1.0,1.0,0.0,1.0,-1.6626145839691162,1.6626123189926147,2.2440767679654527e-06,1.2750699520111084,0.6367084980010986,0.6367084980010986,0.0,33.93766784667969,64.0,13472.3837890625,-0.0,358.1705322265625,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204810500144958,1.0,0.0,0.0,1.438703179359436,1.438709020614624,1.3811340693337118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.812255859375,0.0,128.5066375732422,1895.4371337890625,0.0,573.9130859375,0.3950543999671936,1.0,0.0,3.0,1.0,0.0
12299040,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978699684143066,0.2510984539985657,0.2248759567737579,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.926743507385254,0.20010906457901,0.1891214400529861,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9948062300682068,0.3081449568271637,0.1727253794670105,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.864850640296936,0.1644170731306076,0.1554611474275589,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8278108239173889,0.1431908905506134,0.6431044340133667,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3742980957031,285.8201904296875,1.0,0.3025196194648742,1.0,1.0,0.0,1.0,-1.6626145839691162,1.6626123189926147,2.2440767679654527e-06,1.2750699520111084,0.6367084980010986,0.6367084980010986,0.0,33.93766784667969,64.0,13472.3837890625,-0.0,358.1705322265625,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204810500144958,1.0,0.0,0.0,1.438703179359436,1.438709020614624,1.3811340693337118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.812255859375,0.0,128.5066375732422,1895.4371337890625,0.0,573.9130859375,0.3950543999671936,1.0,0.0,3.0,1.0,0.0
12299100,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.989724099636078,0.2532810270786285,0.227052628993988,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.9149615168571472,0.2018581628799438,0.1907994449138641,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.9974443912506104,0.3104145526885986,0.1820713579654693,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8558194637298584,0.1660518795251846,0.1570374518632888,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8193759918212891,0.1444571614265442,0.6489677429199219,285.8349914550781,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.38104248046875,285.8379821777344,1.0,0.3081267774105072,1.0,1.0,0.0,1.0,-1.687401533126831,1.6873992681503296,2.308578814336215e-06,1.2945618629455566,0.641058623790741,0.641058623790741,0.0,35.7896728515625,64.0,13686.0546875,-0.0,376.82904052734375,1.0,283.1499938964844,285.3949279785156,290.3861694335937,291.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17278.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226207971572876,1.0,0.0,0.0,1.4548046588897705,1.454810619354248,1.412221450891593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.654541015625,0.0,131.5515594482422,1895.4371337890625,0.0,581.4147338867188,0.3980918228626251,1.0,0.0,3.0,1.0,0.0
12299160,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.9756082892417908,0.2555839419364929,0.2291449457406997,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.8987604975700378,0.2036575824022293,0.1925548762083053,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.9990000128746032,0.3110915124416351,0.1947765201330185,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8425827026367188,0.1677273511886596,0.1586819440126419,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.8063161373138428,0.1457327902317047,0.6550535559654236,285.85577392578125,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.38311767578125,285.8592224121094,1.0,0.3151647746562958,1.0,1.0,0.0,1.0,-1.7165513038635254,1.7165489196777344,2.385876996413572e-06,1.3174740076065063,0.6457167863845825,0.6457167863845825,0.0,38.48401641845703,82.0,13929.982421875,-0.0,400.9393310546875,1.0,283.1499938964844,285.4068908691406,290.4028625488281,291.3828125,293.1499938964844,293.1499938964844,283.1499938964844,17214.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255352854728699,1.0,0.0,0.0,1.472408890724182,1.4724148511886597,1.446606177069043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.59716796875,0.0,134.92233276367188,1895.4371337890625,0.0,591.7926635742188,0.4014116525650024,1.0,0.0,3.0,1.0,0.0
12299220,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9232175350189208,0.260366141796112,0.2336698472499847,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8536559343338013,0.2073629349470138,0.1963256895542144,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.98249351978302,0.3084540069103241,0.2167254537343979,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8032302856445312,0.1711592525243759,0.1622056812047958,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7654154300689697,0.1482476890087127,0.6678445339202881,285.90106201171875,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9032287597656,1.0,0.3323270678520202,1.0,1.0,0.0,1.0,-1.773734450340271,1.7737319469451904,2.5425224521313794e-06,1.3627657890319824,0.6561580300331116,0.6561580300331116,0.0,47.420440673828125,85.0,14435.7919921875,-0.0,461.1667785644531,1.0,283.1499938964844,285.4314880371094,290.440673828125,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17076.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340688228607178,1.0,0.0,0.0,1.5116751194000244,1.5116811990737915,1.524791173324047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.80615234375,0.0,142.69642639160156,1895.4371337890625,0.0,623.2698974609375,0.4088955819606781,1.0,0.0,3.0,1.0,0.0
12299280,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9232175350189208,0.260366141796112,0.2336698472499847,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8536559343338013,0.2073629349470138,0.1963256895542144,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.98249351978302,0.3084540069103241,0.2167254537343979,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8032302856445312,0.1711592525243759,0.1622056812047958,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7654154300689697,0.1482476890087127,0.6678445339202881,285.90106201171875,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9032287597656,1.0,0.3323270678520202,1.0,1.0,0.0,1.0,-1.773734450340271,1.7737319469451904,2.5425224521313794e-06,1.3627657890319824,0.6561580300331116,0.6561580300331116,0.0,47.420440673828125,85.0,14435.7919921875,-0.0,461.1667785644531,1.0,283.1499938964844,285.4314880371094,290.440673828125,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,17076.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340688228607178,1.0,0.0,0.0,1.5116751194000244,1.5116811990737915,1.524791173324047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.80615234375,0.0,142.69642639160156,1895.4371337890625,0.0,623.2698974609375,0.4088955819606781,1.0,0.0,3.0,1.0,0.0
12299340,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804307579994202,0.2650834918022156,0.2382706999778747,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8185831904411316,0.2110626548528671,0.2001925706863403,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298120737075806,0.3074036240577698,0.2156311869621276,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.768187940120697,0.1745656579732895,0.1658017635345459,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7333301305770874,0.1506626605987548,0.6804966926574707,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456157445907593,1.0,1.0,0.0,1.0,-1.8008387088775637,1.8008360862731934,2.6184400212514447e-06,1.3838924169540403,0.6672266721725464,0.6672266721725464,0.0,57.43493270874024,88.0,14760.7451171875,-0.0,509.21685791015625,1.0,283.1499938964844,285.42059326171875,290.4710388183594,291.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,16961.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447673797607422,1.0,0.0,0.0,1.5553176403045654,1.5553239583969116,1.614104405689432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.912109375,0.0,151.85739135742188,1895.4371337890625,0.0,665.1201171875,0.4174038469791412,1.0,0.0,3.0,1.0,0.0
12299400,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804307579994202,0.2650834918022156,0.2382706999778747,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8185831904411316,0.2110626548528671,0.2001925706863403,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298120737075806,0.3074036240577698,0.2156311869621276,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.768187940120697,0.1745656579732895,0.1658017635345459,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7333301305770874,0.1506626605987548,0.6804966926574707,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456157445907593,1.0,1.0,0.0,1.0,-1.8008387088775637,1.8008360862731934,2.6184400212514447e-06,1.3838924169540403,0.6672266721725464,0.6672266721725464,0.0,57.43493270874024,88.0,14760.7451171875,-0.0,509.21685791015625,1.0,283.1499938964844,285.42059326171875,290.4710388183594,291.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,16961.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447673797607422,1.0,0.0,0.0,1.5553176403045654,1.5553239583969116,1.614104405689432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.912109375,0.0,151.85739135742188,1895.4371337890625,0.0,665.1201171875,0.4174038469791412,1.0,0.0,3.0,1.0,0.0
12299460,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.859855055809021,0.2697615921497345,0.24272021651268,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997832298278809,0.2147967666387558,0.2039789706468582,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9003862142562866,0.3083989024162292,0.216264396905899,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511971592903137,0.1779910176992416,0.169304072856903,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172608375549316,0.1531196981668472,0.6927425861358643,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.400634765625,285.90869140625,1.0,0.3567307293415069,1.0,1.0,0.0,1.0,-1.8303968906402588,1.830394268035889,2.7028459044231568e-06,1.4069969654083252,0.6790854930877686,0.6790854930877686,0.0,65.07657623291016,91.0,15104.5009765625,-0.0,552.614013671875,1.0,283.1499938964844,285.4049987792969,290.48858642578125,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16853.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554646909236908,1.0,0.0,0.0,1.602724552154541,1.6027308702468872,1.71400131421251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.819091796875,0.0,162.37002563476562,1895.4371337890625,0.0,706.2424926757812,0.4268062114715576,1.0,0.0,3.0,1.0,0.0
12299520,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.859855055809021,0.2697615921497345,0.24272021651268,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997832298278809,0.2147967666387558,0.2039789706468582,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9003862142562866,0.3083989024162292,0.216264396905899,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511971592903137,0.1779910176992416,0.169304072856903,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172608375549316,0.1531196981668472,0.6927425861358643,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.400634765625,285.90869140625,1.0,0.3567307293415069,1.0,1.0,0.0,1.0,-1.8303968906402588,1.830394268035889,2.7028459044231568e-06,1.4069969654083252,0.6790854930877686,0.6790854930877686,0.0,65.07657623291016,91.0,15104.5009765625,-0.0,552.614013671875,1.0,283.1499938964844,285.4049987792969,290.48858642578125,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16853.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554646909236908,1.0,0.0,0.0,1.602724552154541,1.6027308702468872,1.71400131421251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.819091796875,0.0,162.37002563476562,1895.4371337890625,0.0,706.2424926757812,0.4268062114715576,1.0,0.0,3.0,1.0,0.0
12299580,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8481653928756714,0.2744649648666382,0.247124969959259,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884200811386108,0.2186025381088256,0.2077655047178268,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838402032852173,0.310206800699234,0.2175706773996353,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417909502983093,0.1814682930707931,0.1727881431579589,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7070909142494202,0.1556523889303207,0.7050220370292664,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4104919433594,285.9080810546875,1.0,0.3663209974765777,1.0,1.0,0.0,1.0,-1.8607290983200075,1.860726356506348,2.7910939479625085e-06,1.430691838264465,0.6917809844017029,0.6917809844017029,0.0,71.23995971679688,79.0,15461.2109375,-0.0,593.20263671875,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631487369537354,1.0,0.0,0.0,1.6539350748062134,1.653941631317139,1.8252833910992202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.568115234375,0.0,174.36692810058594,1895.4371337890625,0.0,743.62353515625,0.4371003806591034,1.0,0.0,3.0,1.0,0.0
12299640,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8481653928756714,0.2744649648666382,0.247124969959259,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884200811386108,0.2186025381088256,0.2077655047178268,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838402032852173,0.310206800699234,0.2175706773996353,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417909502983093,0.1814682930707931,0.1727881431579589,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7070909142494202,0.1556523889303207,0.7050220370292664,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4104919433594,285.9080810546875,1.0,0.3663209974765777,1.0,1.0,0.0,1.0,-1.8607290983200075,1.860726356506348,2.7910939479625085e-06,1.430691838264465,0.6917809844017029,0.6917809844017029,0.0,71.23995971679688,79.0,15461.2109375,-0.0,593.20263671875,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631487369537354,1.0,0.0,0.0,1.6539350748062134,1.653941631317139,1.8252833910992202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.568115234375,0.0,174.36692810058594,1895.4371337890625,0.0,743.62353515625,0.4371003806591034,1.0,0.0,3.0,1.0,0.0
12299700,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8491054177284241,0.2768339812755584,0.2492565512657165,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7894080281257629,0.2205387949943542,0.2095998376607895,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8832880258560181,0.311269074678421,0.2182917147874832,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7428433895111084,0.1832340955734253,0.174465075135231,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7078691124916077,0.1569502502679824,0.7108784914016724,285.9068908691406,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150085449219,285.90673828125,1.0,0.3685912489891052,1.0,1.0,0.0,1.0,-1.875404357910156,1.875401496887207,2.8343949907139177e-06,1.4421610832214355,0.6984370350837708,0.6984370350837708,0.0,72.08592224121094,79.0,15639.939453125,-0.0,606.4584350585938,1.0,283.1499938964844,285.3768920898437,290.5106811523437,291.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,16695.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670205354690552,1.0,0.0,0.0,1.6809093952178955,1.6809160709381104,1.8853067729196482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.21630859375,0.0,180.95962524414065,1895.4371337890625,0.0,761.2793579101562,0.4425745904445648,1.0,0.0,3.0,1.0,0.0
12299760,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8541009426116943,0.2792237997055053,0.2513498663902282,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7943952679634094,0.2225062996149063,0.211403802037239,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8872686624526978,0.3124047815799713,0.2190288007259369,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7473528981208801,0.1850274056196212,0.1761079132556915,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.712201714515686,0.1582774221897125,0.7165829539299011,285.90478515625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90460205078125,1.0,0.369691401720047,1.0,1.0,0.0,1.0,-1.8897922039031985,1.889789342880249,2.8772019504685886e-06,1.4533891677856443,0.7048538327217102,0.7048538327217102,0.0,71.48762512207031,67.0,15816.98046875,-0.0,615.036865234375,1.0,283.1499938964844,285.3659362792969,290.51910400390625,291.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,16659.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707369446754456,1.0,0.0,0.0,1.708340764045715,1.7083475589752195,1.947342695984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.905517578125,0.0,187.91539001464844,1895.4371337890625,0.0,778.6078491210938,0.448201060295105,1.0,0.0,3.0,1.0,0.0
12299820,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8737818002700806,0.284068763256073,0.2554853856563568,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131797313690186,0.2265391051769256,0.2149879783391952,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055458307266236,0.3148351311683655,0.2205422520637512,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647319436073303,0.1887015700340271,0.1793602406978607,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277373671531677,0.1610226780176162,0.7278522849082947,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.3693251609802246,1.0,1.0,0.0,1.0,-1.9183175563812256,1.9183145761489868,2.9631414690811653e-06,1.475631833076477,0.717504620552063,0.717504620552063,0.0,67.43644714355469,55.0,16169.947265625,-0.0,622.99755859375,1.0,283.1499938964844,285.3446655273437,290.5374450683594,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779103636741638,1.0,0.0,0.0,1.763203740119934,1.7632107734680176,2.074428238074688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.64453125,0.0,202.55270385742188,1895.4371337890625,0.0,813.1336059570312,0.4596253931522369,1.0,0.0,3.0,1.0,0.0
12299880,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8737818002700806,0.284068763256073,0.2554853856563568,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131797313690186,0.2265391051769256,0.2149879783391952,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055458307266236,0.3148351311683655,0.2205422520637512,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647319436073303,0.1887015700340271,0.1793602406978607,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277373671531677,0.1610226780176162,0.7278522849082947,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.3693251609802246,1.0,1.0,0.0,1.0,-1.9183175563812256,1.9183145761489868,2.9631414690811653e-06,1.475631833076477,0.717504620552063,0.717504620552063,0.0,67.43644714355469,55.0,16169.947265625,-0.0,622.99755859375,1.0,283.1499938964844,285.3446655273437,290.5374450683594,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779103636741638,1.0,0.0,0.0,1.763203740119934,1.7632107734680176,2.074428238074688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.64453125,0.0,202.55270385742188,1895.4371337890625,0.0,813.1336059570312,0.4596253931522369,1.0,0.0,3.0,1.0,0.0
12299940,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084042906761168,0.2890040576457977,0.2595947980880737,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426735997200012,0.2307098656892776,0.2185886800289154,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422597289085388,0.3174372911453247,0.2221011072397232,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952093482017517,0.1924996227025985,0.1826160550117492,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538512349128723,0.1638943403959274,0.7391531467437744,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3664979636669159,1.0,1.0,0.0,1.0,-1.9469283819198608,1.9469252824783323,3.050764689760399e-06,1.4979220628738403,0.7301205992698669,0.7301205992698669,0.0,60.56163787841797,43.0,16525.12109375,-0.0,621.8036499023438,1.0,283.1499938964844,285.3245544433594,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584954023361206,1.0,0.0,0.0,1.818410038948059,1.8184174299240112,2.2063635185531894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.968017578125,0.0,218.160385131836,1895.4371337890625,0.0,848.4534301757812,0.4712429642677307,1.0,0.0,3.0,1.0,0.0
12300000,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084042906761168,0.2890040576457977,0.2595947980880737,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426735997200012,0.2307098656892776,0.2185886800289154,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422597289085388,0.3174372911453247,0.2221011072397232,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952093482017517,0.1924996227025985,0.1826160550117492,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538512349128723,0.1638943403959274,0.7391531467437744,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3664979636669159,1.0,1.0,0.0,1.0,-1.9469283819198608,1.9469252824783323,3.050764689760399e-06,1.4979220628738403,0.7301205992698669,0.7301205992698669,0.0,60.56163787841797,43.0,16525.12109375,-0.0,621.8036499023438,1.0,283.1499938964844,285.3245544433594,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584954023361206,1.0,0.0,0.0,1.818410038948059,1.8184174299240112,2.2063635185531894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.968017578125,0.0,218.160385131836,1895.4371337890625,0.0,848.4534301757812,0.4712429642677307,1.0,0.0,3.0,1.0,0.0
12300060,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9444510340690612,0.2922084033489227,0.2622265517711639,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8712385892868042,0.2334525287151336,0.2209206670522689,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9744260311126708,0.3191792964935303,0.2231235802173614,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8226563334465027,0.1949961483478546,0.1847202628850937,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.7797228693962097,0.1657985299825668,0.7464868426322937,285.8966369628906,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966369628906,1.0,0.3638143539428711,1.0,1.0,0.0,1.0,-1.9654502868652344,1.965447187423706,3.10824816551758e-06,1.5123441219329834,0.7381864786148071,0.7381864786148071,0.0,55.11293029785156,43.0,16754.552734375,-0.0,617.6235961914062,1.0,283.1499938964844,285.3125,290.5702819824219,291.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,16595.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894690155982971,1.0,0.0,0.0,1.853780031204224,1.853787422180176,2.2930302634449617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.2412109375,0.0,228.6296539306641,1895.4371337890625,0.0,871.8516845703125,0.4787408709526062,1.0,0.0,3.0,1.0,0.0
12300120,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9683263301849364,0.2940242290496826,0.2637096345424652,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8924462795257568,0.2350175976753235,0.2222436219453811,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9932658672332764,0.3201809227466583,0.223706915974617,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8411081433296204,0.1964203715324401,0.1859128624200821,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.798711359500885,0.1668895781040191,0.7506552338600159,285.8962097167969,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.8962707519531,1.0,0.362111359834671,1.0,1.0,0.0,1.0,-1.9759583473205569,1.9759552478790283,3.1411234431288904e-06,1.5205235481262207,0.7427237629890442,0.7427237629890442,0.0,51.80137634277344,46.0,16884.404296875,-0.0,614.4603271484375,1.0,283.1499938964844,285.3060302734375,290.57769775390625,291.7403869628906,293.1499938964844,293.1499938964844,283.1499938964844,16591.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920178294181824,1.0,0.0,0.0,1.8736557960510247,1.873663306236267,2.3424644268743577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.778076171875,0.0,234.6751708984375,1895.4371337890625,0.0,885.3275146484375,0.4829707443714142,1.0,0.0,3.0,1.0,0.0
12300180,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.996352195739746,0.2990429997444153,0.2680596113204956,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9257016777992249,0.2393915057182312,0.2262032479047775,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249051868915558,0.2117033898830413,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8695066571235657,0.200394719839096,0.1895018219947815,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251820206642151,0.1699489802122116,0.7635660767555237,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612026572227478,1.0,1.0,0.0,1.0,-1.991384506225586,1.991381287574768,3.1898043744149618e-06,1.5325785875320437,0.7551547288894653,0.7551547288894653,0.0,48.240333557128906,49.0,17159.1640625,-0.0,614.1324462890625,1.0,283.1499938964844,285.2798767089844,290.5972900390625,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,16592.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598966658115387,1.0,0.0,0.0,1.9285298585891724,1.9285377264022827,2.481682201960212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.266845703125,0.0,252.01089477539065,1895.4371337890625,0.0,923.0623779296876,0.4947164058685303,1.0,0.0,3.0,1.0,0.0
12300240,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.996352195739746,0.2990429997444153,0.2680596113204956,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9257016777992249,0.2393915057182312,0.2262032479047775,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249051868915558,0.2117033898830413,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8695066571235657,0.200394719839096,0.1895018219947815,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251820206642151,0.1699489802122116,0.7635660767555237,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612026572227478,1.0,1.0,0.0,1.0,-1.991384506225586,1.991381287574768,3.1898043744149618e-06,1.5325785875320437,0.7551547288894653,0.7551547288894653,0.0,48.240333557128906,49.0,17159.1640625,-0.0,614.1324462890625,1.0,283.1499938964844,285.2798767089844,290.5972900390625,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,16592.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598966658115387,1.0,0.0,0.0,1.9285298585891724,1.9285377264022827,2.481682201960212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.266845703125,0.0,252.01089477539065,1895.4371337890625,0.0,923.0623779296876,0.4947164058685303,1.0,0.0,3.0,1.0,0.0
12300300,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3017254471778869,0.266905665397644,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.93603515625,0.2415895015001297,0.2282394021749496,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3286556899547577,0.2075932919979095,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8781485557556152,0.2023888230323791,0.1913488656282425,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8325009942054749,0.1715019792318344,0.7703309655189514,285.8794250488281,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.361497551202774,1.0,1.0,0.0,1.0,-1.9978306293487549,1.997827410697937,3.2102300338010537e-06,1.5375896692276,0.761285662651062,0.761285662651062,0.0,47.56147766113281,49.0,17286.513671875,-0.0,616.7532958984375,1.0,283.1499938964844,285.26617431640625,290.6054992675781,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,16598.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020923852920532,1.0,0.0,0.0,1.955609440803528,1.955617427825928,2.551864781707991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.068115234375,0.0,260.9199523925781,1895.4371337890625,0.0,940.513916015625,0.5005490183830261,1.0,0.0,3.0,1.0,0.0
12300360,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.9990000128746032,0.3050765991210937,0.2638817727565765,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9433354735374452,0.2437974959611892,0.2302972823381424,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.9990000128746032,0.3325431942939758,0.2052413821220398,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8844618201255798,0.2043894827365875,0.1932146996259689,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8377865552902222,0.1730776280164718,0.7772442698478699,285.87237548828125,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.458740234375,285.8716735839844,1.0,0.3621602356433868,1.0,1.0,0.0,1.0,-2.004371166229248,2.00436806678772,3.230910351703642e-06,1.542595624923706,0.767362654209137,0.767362654209137,0.0,47.25410079956055,67.0,17411.318359375,-0.0,620.7276611328125,1.0,283.1499938964844,285.25225830078125,290.61334228515625,291.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,16607.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049587726593018,1.0,0.0,0.0,1.9824364185333248,1.9824445247650144,2.6223577265227505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.479248046875,0.0,269.9764404296875,1895.4371337890625,0.0,956.762451171875,0.5063456296920776,1.0,0.0,3.0,1.0,0.0
12300420,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.3115864396095276,0.2712685763835907,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.940064013004303,0.2483292669057846,0.2345736920833587,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.3391651213169098,0.2109866738319397,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8821571469306946,0.2084908038377761,0.1970948874950409,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.835497260093689,0.1763671636581421,0.7919847965240479,285.8800964355469,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735717773437,285.88189697265625,1.0,0.3708197176456451,1.0,1.0,0.0,1.0,-2.047613382339477,2.04761004447937,3.3697913295327453e-06,1.5759072303771973,0.7797725200653076,0.7797725200653076,0.0,49.538700103759766,85.0,17852.458984375,-0.0,662.6019287109375,1.0,283.1499938964844,285.2450866699219,290.63201904296875,291.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,16615.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104221940040588,1.0,0.0,0.0,2.035653114318848,2.035661697387696,2.765037265817228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.30712890625,0.0,288.57159423828125,1895.4371337890625,0.0,988.3688354492188,0.517876148223877,1.0,0.0,3.0,1.0,0.0
12300480,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.3115864396095276,0.2712685763835907,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.940064013004303,0.2483292669057846,0.2345736920833587,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.3391651213169098,0.2109866738319397,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8821571469306946,0.2084908038377761,0.1970948874950409,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.835497260093689,0.1763671636581421,0.7919847965240479,285.8800964355469,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735717773437,285.88189697265625,1.0,0.3708197176456451,1.0,1.0,0.0,1.0,-2.047613382339477,2.04761004447937,3.3697913295327453e-06,1.5759072303771973,0.7797725200653076,0.7797725200653076,0.0,49.538700103759766,85.0,17852.458984375,-0.0,662.6019287109375,1.0,283.1499938964844,285.2450866699219,290.63201904296875,291.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,16615.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104221940040588,1.0,0.0,0.0,2.035653114318848,2.035661697387696,2.765037265817228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.30712890625,0.0,288.57159423828125,1895.4371337890625,0.0,988.3688354492188,0.517876148223877,1.0,0.0,3.0,1.0,0.0
12300540,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9893853664398192,0.3156187832355499,0.2833291888236999,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.9160460829734802,0.2530454993247986,0.2391368001699447,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9990000128746032,0.3420732617378235,0.229957565665245,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8629676103591919,0.2127452194690704,0.2012346386909485,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8184158205986023,0.1797460466623306,0.8078364729881287,285.9159851074219,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4732360839844,285.9184875488281,1.0,0.3854601979255676,1.0,1.0,0.0,1.0,-2.1141879558563232,2.1141843795776367,3.5907203255192144e-06,1.6277501583099363,0.7928797006607056,0.7928797006607056,0.0,55.431190490722656,88.0,18469.62890625,-0.0,738.9171142578125,1.0,283.1499938964844,285.26092529296875,290.662109375,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,16601.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177470684051514,1.0,0.0,0.0,2.0892555713653564,2.089264154434204,2.912570948865323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.36083984375,0.0,308.1140441894531,1895.4371337890625,0.0,1032.02783203125,0.529503583908081,1.0,0.0,3.0,1.0,0.0
