time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300600,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9893853664398192,0.3156187832355499,0.2833291888236999,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.9160460829734802,0.2530454993247986,0.2391368001699447,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9990000128746032,0.3420732617378235,0.229957565665245,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8629676103591919,0.2127452194690704,0.2012346386909485,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8184158205986023,0.1797460466623306,0.8078364729881287,285.9159851074219,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4732360839844,285.9184875488281,1.0,0.3854601979255676,1.0,1.0,0.0,1.0,-2.1141879558563232,2.1141843795776367,3.5907203255192144e-06,1.6277501583099363,0.7928797006607056,0.7928797006607056,0.0,55.431190490722656,88.0,18469.62890625,-0.0,738.9171142578125,1.0,283.1499938964844,285.26092529296875,290.662109375,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,16601.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177470684051514,1.0,0.0,0.0,2.0892555713653564,2.089264154434204,2.912570948865323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.36083984375,0.0,308.1140441894531,1895.4371337890625,0.0,1032.02783203125,0.529503583908081,1.0,0.0,3.0,1.0,0.0
12300660,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9605278968811036,0.3201489150524139,0.2873675525188446,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8873056769371033,0.2578184902667999,0.2438864707946777,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816712737083436,0.3414352834224701,0.2391972541809082,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8386117815971375,0.2170324027538299,0.2055350393056869,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941601872444153,0.1830406486988067,0.823918879032135,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412841796875,1.0,0.3977234661579132,1.0,1.0,0.0,1.0,-2.1588051319122314,2.158801555633545,3.7434376736200647e-06,1.662738561630249,0.8062983155250549,0.8062983155250549,0.0,63.04911422729492,91.0,18959.021484375,-0.0,806.627197265625,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16588.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277719736099243,1.0,0.0,0.0,2.1432387828826904,2.1432478427886963,3.0650284088551416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4892578125,0.0,328.7469482421875,1895.4371337890625,0.0,1094.0927734375,0.5412634015083313,1.0,0.0,3.0,1.0,0.0
12300720,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9605278968811036,0.3201489150524139,0.2873675525188446,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8873056769371033,0.2578184902667999,0.2438864707946777,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816712737083436,0.3414352834224701,0.2391972541809082,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8386117815971375,0.2170324027538299,0.2055350393056869,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941601872444153,0.1830406486988067,0.823918879032135,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412841796875,1.0,0.3977234661579132,1.0,1.0,0.0,1.0,-2.1588051319122314,2.158801555633545,3.7434376736200647e-06,1.662738561630249,0.8062983155250549,0.8062983155250549,0.0,63.04911422729492,91.0,18959.021484375,-0.0,806.627197265625,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16588.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277719736099243,1.0,0.0,0.0,2.1432387828826904,2.1432478427886963,3.0650284088551416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4892578125,0.0,328.7469482421875,1895.4371337890625,0.0,1094.0927734375,0.5412634015083313,1.0,0.0,3.0,1.0,0.0
12300780,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.938644528388977,0.3251003921031952,0.2919384837150574,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696330189704895,0.2626006007194519,0.2486002445220947,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.957808792591095,0.3425432443618774,0.2397951334714889,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8236107230186462,0.221318706870079,0.2097879350185394,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781354784965515,0.1863253563642501,0.839599609375,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47735595703125,285.9519958496094,1.0,0.4081408977508545,1.0,1.0,0.0,1.0,-2.196327447891236,2.1963236331939697,3.873911282425979e-06,1.691797375679016,0.8197163343429565,0.8197163343429565,0.0,69.59159851074219,94.0,19385.490234375,-0.0,865.00244140625,1.0,283.1499938964844,285.259765625,290.7168884277344,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637952446937561,1.0,0.0,0.0,2.196704387664795,2.19671368598938,3.219857092062739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41796875,0.0,350.2212829589844,1895.4371337890625,0.0,1159.7552490234375,0.5529884099960327,1.0,0.0,3.0,1.0,0.0
12300840,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.938644528388977,0.3251003921031952,0.2919384837150574,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696330189704895,0.2626006007194519,0.2486002445220947,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.957808792591095,0.3425432443618774,0.2397951334714889,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8236107230186462,0.221318706870079,0.2097879350185394,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781354784965515,0.1863253563642501,0.839599609375,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47735595703125,285.9519958496094,1.0,0.4081408977508545,1.0,1.0,0.0,1.0,-2.196327447891236,2.1963236331939697,3.873911282425979e-06,1.691797375679016,0.8197163343429565,0.8197163343429565,0.0,69.59159851074219,94.0,19385.490234375,-0.0,865.00244140625,1.0,283.1499938964844,285.259765625,290.7168884277344,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637952446937561,1.0,0.0,0.0,2.196704387664795,2.19671368598938,3.219857092062739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41796875,0.0,350.2212829589844,1895.4371337890625,0.0,1159.7552490234375,0.5529884099960327,1.0,0.0,3.0,1.0,0.0
12300900,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9310012459754944,0.3276228010654449,0.2942663729190826,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8639442920684814,0.2650093734264374,0.2509516179561615,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.948789656162262,0.343621164560318,0.2405091971158981,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8187219500541687,0.2234745621681213,0.2119047492742538,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7729337215423584,0.1879885792732238,0.8474329113960266,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789733886719,285.9577941894531,1.0,0.4128629863262176,1.0,1.0,0.0,1.0,-2.2147562503814697,2.214752435684204,3.93891286876169e-06,1.706094741821289,0.8264897465705872,0.8264897465705872,0.0,72.38268280029297,94.0,19598.623046875,-0.0,893.0892944335938,1.0,283.1499938964844,285.2574157714844,290.7250671386719,292.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,16599.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425958275794983,1.0,0.0,0.0,2.2231974601745605,2.2232069969177246,3.297990645023674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.337890625,0.0,361.2347106933594,1895.4371337890625,0.0,1190.5550537109375,0.5588189363479614,1.0,0.0,3.0,1.0,0.0
12300960,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9251590371131896,0.3301610052585602,0.2966008484363556,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8597503304481506,0.2674368619918823,0.2533076107501983,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9415298700332642,0.3448922038078308,0.2413836419582367,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150690793991089,0.2256450653076172,0.2140225321054458,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7690837383270264,0.1896692812442779,0.8552874326705933,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.480712890625,285.964111328125,1.0,0.4173649549484253,1.0,1.0,0.0,1.0,-2.2334184646606445,2.2334144115448,4.005330083600711e-06,1.7205755710601809,0.8333123326301575,0.8333123326301575,0.0,74.89810180664062,97.0,19814.033203125,-0.0,920.791259765625,1.0,283.1499938964844,285.2555847167969,290.7330017089844,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469333171844482,1.0,0.0,0.0,2.2494943141937256,2.2495040893554688,3.376472363925132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.3603515625,0.0,372.4133605957031,1895.4371337890625,0.0,1219.7943115234375,0.5646202564239502,1.0,0.0,3.0,1.0,0.0
12301020,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170234203338624,0.3352678418159485,0.3012786209583282,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541621565818787,0.2723484337329864,0.2580471336841583,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.930635631084442,0.3477614521980285,0.2433947175741195,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101272583007812,0.2300311625003814,0.2182751595973968,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639317512512207,0.1930811107158661,0.8711062073707581,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4842224121094,285.97784423828125,1.0,0.4259234070777893,1.0,1.0,0.0,1.0,-2.271254301071167,2.2712502479553223,4.1418097680434585e-06,1.7499381303787231,0.8470985293388367,0.8470985293388367,0.0,79.3727035522461,100.0,20250.072265625,-0.0,975.8516845703124,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550085544586182,1.0,0.0,0.0,2.301440477371216,2.301450252532959,3.534213988132251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.08837890625,0.0,395.2342529296875,1895.4371337890625,0.0,1275.40380859375,0.5761189460754395,1.0,0.0,3.0,1.0,0.0
12301080,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170234203338624,0.3352678418159485,0.3012786209583282,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541621565818787,0.2723484337329864,0.2580471336841583,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.930635631084442,0.3477614521980285,0.2433947175741195,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101272583007812,0.2300311625003814,0.2182751595973968,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639317512512207,0.1930811107158661,0.8711062073707581,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4842224121094,285.97784423828125,1.0,0.4259234070777893,1.0,1.0,0.0,1.0,-2.271254301071167,2.2712502479553223,4.1418097680434585e-06,1.7499381303787231,0.8470985293388367,0.8470985293388367,0.0,79.3727035522461,100.0,20250.072265625,-0.0,975.8516845703124,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550085544586182,1.0,0.0,0.0,2.301440477371216,2.301450252532959,3.534213988132251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.08837890625,0.0,395.2342529296875,1895.4371337890625,0.0,1275.40380859375,0.5761189460754395,1.0,0.0,3.0,1.0,0.0
12301140,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121693968772888,0.3404034078121185,0.305963397026062,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511186242103577,0.2773414850234985,0.2628399133682251,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9232988357543944,0.3509061932563782,0.2456189692020416,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074527978897095,0.234482005238533,0.2225654423236847,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7611082196235657,0.1965622901916504,0.8871298432350159,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48760986328125,285.9931030273437,1.0,0.4340435862541199,1.0,1.0,0.0,1.0,-2.30971097946167,2.309706687927246,4.283027465135092e-06,1.7797890901565552,0.8611048460006714,0.8611048460006714,0.0,83.27873229980469,103.0,20692.70703125,-0.0,1031.0291748046875,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626470685005188,1.0,0.0,0.0,2.352370023727417,2.352380514144897,3.692365453389357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.98828125,0.0,418.574951171875,1895.4371337890625,0.0,1329.368896484375,0.5874382853507996,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121693968772888,0.3404034078121185,0.305963397026062,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511186242103577,0.2773414850234985,0.2628399133682251,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9232988357543944,0.3509061932563782,0.2456189692020416,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074527978897095,0.234482005238533,0.2225654423236847,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7611082196235657,0.1965622901916504,0.8871298432350159,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48760986328125,285.9931030273437,1.0,0.4340435862541199,1.0,1.0,0.0,1.0,-2.30971097946167,2.309706687927246,4.283027465135092e-06,1.7797890901565552,0.8611048460006714,0.8611048460006714,0.0,83.27873229980469,103.0,20692.70703125,-0.0,1031.0291748046875,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626470685005188,1.0,0.0,0.0,2.352370023727417,2.352380514144897,3.692365453389357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.98828125,0.0,418.574951171875,1895.4371337890625,0.0,1329.368896484375,0.5874382853507996,1.0,0.0,3.0,1.0,0.0
12301260,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.909286618232727,0.3439203798770904,0.3092458844184875,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8493643999099731,0.280781626701355,0.2662236392498016,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.9187669157981871,0.3530719876289367,0.247218370437622,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00347900390625,0.8058825731277466,0.2375191897153854,0.225576564669609,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7594345211982727,0.1988975554704666,0.8982933163642883,286.003662109375,284.95001220703125,294.8937683105469,287.7481384277344,294.8923034667969,297.4881286621094,286.004638671875,1.0,0.4396702945232391,1.0,1.0,0.0,1.0,-2.336672782897949,2.3366682529449463,4.383573923405493e-06,1.8007444143295288,0.8713295459747314,0.8713295459747314,0.0,85.98716735839844,103.0,21010.599609375,-0.0,1070.597412109375,1.0,283.1499938964844,285.2525939941406,290.7853088378906,292.1900329589844,293.1499938964844,293.1499938964844,283.1499938964844,16662.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679522395133972,1.0,0.0,0.0,2.38832688331604,2.3883373737335205,3.8061060081417963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.20703125,0.0,435.6434020996094,1895.4371337890625,0.0,1367.6031494140625,0.595455527305603,1.0,0.0,3.0,1.0,0.0
12301320,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9080134630203248,0.3452193140983581,0.3104651570320129,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.8485316634178162,0.282050609588623,0.2674811482429504,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9168637990951538,0.3538562655448913,0.247804969549179,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8050956726074219,0.2386274337768554,0.2266857475042343,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7586168646812439,0.1997289210557937,0.9023289084434508,286.0080261230469,284.95001220703125,294.91162109375,287.7554016113281,294.9101257324219,297.4876403808594,286.00897216796875,1.0,0.4417929649353027,1.0,1.0,0.0,1.0,-2.34653377532959,2.346529245376587,4.420659024617635e-06,1.8084112405776973,0.875333845615387,0.875333845615387,0.0,87.074462890625,106.0,21131.62890625,-0.0,1085.6644287109375,1.0,283.1499938964844,285.2525939941406,290.7919311523437,292.20367431640625,293.1499938964844,293.1499938964844,283.1499938964844,16670.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699419021606445,1.0,0.0,0.0,2.402132749557495,2.4021434783935547,3.850236396374385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.73388671875,0.0,442.3296508789063,1895.4371337890625,0.0,1382.09814453125,0.5985392332077026,1.0,0.0,3.0,1.0,0.0
12301380,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.903211236000061,0.3496401607990265,0.3146000504493713,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.845180094242096,0.286356657743454,0.2717359066009521,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9098738431930542,0.3564778566360473,0.2497593313455581,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.8018123507499695,0.2423392981290817,0.2303920984268188,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.7552230954170227,0.2024284154176712,0.9154354929924012,286.02294921875,284.95001220703125,294.97900390625,287.7841796875,294.9774475097656,297.4838256835937,286.0238342285156,1.0,0.4490557610988617,1.0,1.0,0.0,1.0,-2.379162073135376,2.379157543182373,4.544511739368318e-06,1.833766341209412,0.8897565603256226,0.8897565603256226,0.0,91.03446197509766,109.0,21552.53125,-0.0,1137.809326171875,1.0,283.1499938964844,285.2521667480469,290.8182373046875,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,16702.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767054796218872,1.0,0.0,0.0,2.450538158416748,2.450548887252808,4.006971607850574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.84814453125,0.0,466.36376953125,1895.4371337890625,0.0,1431.9910888671875,0.6093745231628418,1.0,0.0,3.0,1.0,0.0
12301440,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.903211236000061,0.3496401607990265,0.3146000504493713,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.845180094242096,0.286356657743454,0.2717359066009521,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9098738431930542,0.3564778566360473,0.2497593313455581,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.8018123507499695,0.2423392981290817,0.2303920984268188,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.7552230954170227,0.2024284154176712,0.9154354929924012,286.02294921875,284.95001220703125,294.97900390625,287.7841796875,294.9774475097656,297.4838256835937,286.0238342285156,1.0,0.4490557610988617,1.0,1.0,0.0,1.0,-2.379162073135376,2.379157543182373,4.544511739368318e-06,1.833766341209412,0.8897565603256226,0.8897565603256226,0.0,91.03446197509766,109.0,21552.53125,-0.0,1137.809326171875,1.0,283.1499938964844,285.2521667480469,290.8182373046875,292.2543029785156,293.1499938964844,293.1499938964844,283.1499938964844,16702.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767054796218872,1.0,0.0,0.0,2.450538158416748,2.450548887252808,4.006971607850574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.84814453125,0.0,466.36376953125,1895.4371337890625,0.0,1431.9910888671875,0.6093745231628418,1.0,0.0,3.0,1.0,0.0
12301500,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.9008846879005432,0.3517588376998901,0.3165740370750427,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.8434807062149048,0.2884154021739959,0.2737615704536438,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.9065375328063964,0.3577179908752441,0.2506789565086365,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.8001021146774292,0.2440899610519409,0.2321328818798065,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.7534456253051758,0.203659176826477,0.9213943481445312,286.0302734375,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.481201171875,286.0311279296875,1.0,0.4525128602981567,1.0,1.0,0.0,1.0,-2.394319772720337,2.394315004348755,4.602639364748029e-06,1.8455359935760496,0.897038996219635,0.897038996219635,0.0,93.01113891601562,109.0,21758.47265625,-0.0,1163.0406494140625,1.0,283.1499938964844,285.251953125,290.8329162597656,292.2808532714844,293.1499938964844,293.1499938964844,283.1499938964844,16720.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798967719078064,1.0,0.0,0.0,2.474183797836304,2.474195003509521,4.084673150828167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.64013671875,0.0,478.44427490234375,1895.4371337890625,0.0,1455.8580322265625,0.6146796941757202,1.0,0.0,3.0,1.0,0.0
12301560,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8986496925354004,0.3538320362567901,0.3185020387172699,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8418514728546143,0.2904297709465027,0.2757387459278106,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.903425931930542,0.3589268326759338,0.2515726685523987,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.7984398603439331,0.2457895576953888,0.2338186055421829,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.7517032027244568,0.2048304677009582,0.927052915096283,286.03765869140625,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783020019531,286.0385437011719,1.0,0.4558646380901336,1.0,1.0,0.0,1.0,-2.408907890319824,2.4089033603668213,4.658938451029826e-06,1.8568586111068728,0.904371440410614,0.904371440410614,0.0,94.96272277832033,112.0,21962.806640625,-0.0,1187.8009033203125,1.0,283.1499938964844,285.2518920898437,290.84869384765625,292.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,16740.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829780340194702,1.0,0.0,0.0,2.497426748275757,2.4974379539489746,4.1617775536906265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.67041015625,0.0,490.5389099121094,1895.4371337890625,0.0,1479.0958251953125,0.6229026913642883,1.0,0.0,3.0,1.0,0.0
12301620,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8943937420845032,0.357805997133255,0.32221719622612,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.838772714138031,0.2943224012851715,0.2795674800872803,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8976551294326782,0.3612210154533386,0.2532824277877807,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7952455878257751,0.2490417808294296,0.2370515018701553,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.748323917388916,0.2070105224847793,0.9376306533813475,286.0367736816406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4714660644531,286.0370788574219,1.0,0.462297260761261,1.0,1.0,0.0,1.0,-2.436617612838745,2.436612844467163,4.766838173964061e-06,1.87835705280304,0.918846070766449,0.918846070766449,0.0,98.8072738647461,115.0,22417.28125,-0.0,1236.1578369140625,1.0,283.1499938964844,285.2316589355469,290.8853759765625,292.37115478515625,293.1499938964844,293.1499938964844,283.1499938964844,17227.697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893066763877869,1.0,0.0,0.0,2.575290441513061,2.5753023624420166,4.42533121258748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.09326171875,0.0,534.842041015625,1895.4371337890625,0.0,1527.4066162109375,0.6414833664894104,1.0,0.0,3.0,1.0,0.0
12301680,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8943937420845032,0.357805997133255,0.32221719622612,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.838772714138031,0.2943224012851715,0.2795674800872803,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8976551294326782,0.3612210154533386,0.2532824277877807,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.7952455878257751,0.2490417808294296,0.2370515018701553,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.748323917388916,0.2070105224847793,0.9376306533813475,286.0367736816406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4714660644531,286.0370788574219,1.0,0.462297260761261,1.0,1.0,0.0,1.0,-2.436617612838745,2.436612844467163,4.766838173964061e-06,1.87835705280304,0.918846070766449,0.918846070766449,0.0,98.8072738647461,115.0,22417.28125,-0.0,1236.1578369140625,1.0,283.1499938964844,285.2316589355469,290.8853759765625,292.37115478515625,293.1499938964844,293.1499938964844,283.1499938964844,17227.697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893066763877869,1.0,0.0,0.0,2.575290441513061,2.5753023624420166,4.42533121258748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.09326171875,0.0,534.842041015625,1895.4371337890625,0.0,1527.4066162109375,0.6414833664894104,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8903761506080627,0.3615506887435913,0.3257195353507995,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8359010815620422,0.2980392873287201,0.2832216620445251,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8922237753868103,0.3633494675159454,0.2548725306987762,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.7922037839889526,0.2521048188209533,0.2400961816310882,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.7450659275054932,0.2089819759130478,0.9472225904464722,286.0282592773437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.0282592773437,1.0,0.4683603048324585,1.0,1.0,0.0,1.0,-2.462308883666992,2.46230411529541,4.867996722168755e-06,1.8982770442962649,0.9331512451171876,0.9331512451171876,0.0,102.56444549560548,118.0,22882.92578125,-0.0,1282.7017822265625,1.0,283.1499938964844,285.2024230957031,290.92633056640625,292.4393920898437,293.1499938964844,293.1499938964844,283.1499938964844,17933.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958653330802917,1.0,0.0,0.0,2.666940212249756,2.666952848434448,4.745914736759005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.13720703125,0.0,591.0343627929688,1895.4371337890625,0.0,1578.2769775390625,0.6634312868118286,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8903761506080627,0.3615506887435913,0.3257195353507995,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8359010815620422,0.2980392873287201,0.2832216620445251,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8922237753868103,0.3633494675159454,0.2548725306987762,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.7922037839889526,0.2521048188209533,0.2400961816310882,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.7450659275054932,0.2089819759130478,0.9472225904464722,286.0282592773437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.0282592773437,1.0,0.4683603048324585,1.0,1.0,0.0,1.0,-2.462308883666992,2.46230411529541,4.867996722168755e-06,1.8982770442962649,0.9331512451171876,0.9331512451171876,0.0,102.56444549560548,118.0,22882.92578125,-0.0,1282.7017822265625,1.0,283.1499938964844,285.2024230957031,290.92633056640625,292.4393920898437,293.1499938964844,293.1499938964844,283.1499938964844,17933.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958653330802917,1.0,0.0,0.0,2.666940212249756,2.666952848434448,4.745914736759005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.13720703125,0.0,591.0343627929688,1895.4371337890625,0.0,1578.2769775390625,0.6634312868118286,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8866194486618042,0.3651019930839538,0.329038918018341,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.8332532048225403,0.3016128540039062,0.2867310643196106,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8871430158615112,0.365341305732727,0.2563609182834625,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7893487215042114,0.2550123333930969,0.2429843842983245,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7419639825820923,0.2107821404933929,0.95599764585495,286.0162048339844,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0160827636719,1.0,0.4740990996360779,1.0,1.0,0.0,1.0,-2.486315488815308,2.4863104820251465,4.963491846865509e-06,1.9168813228607176,0.9472693800926208,0.9472693800926208,0.0,106.22885131835938,121.0,23352.82421875,-0.0,1327.648681640625,1.0,283.1499938964844,285.1690368652344,290.9698181152344,292.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,18787.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025660872459412,1.0,0.0,0.0,2.766954183578491,2.766967535018921,5.108545906296058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.11181640625,0.0,657.128173828125,1895.4371337890625,0.0,1631.06298828125,0.6874229311943054,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8866194486618042,0.3651019930839538,0.329038918018341,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.8332532048225403,0.3016128540039062,0.2867310643196106,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8871430158615112,0.365341305732727,0.2563609182834625,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.7893487215042114,0.2550123333930969,0.2429843842983245,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7419639825820923,0.2107821404933929,0.95599764585495,286.0162048339844,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0160827636719,1.0,0.4740990996360779,1.0,1.0,0.0,1.0,-2.486315488815308,2.4863104820251465,4.963491846865509e-06,1.9168813228607176,0.9472693800926208,0.9472693800926208,0.0,106.22885131835938,121.0,23352.82421875,-0.0,1327.648681640625,1.0,283.1499938964844,285.1690368652344,290.9698181152344,292.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,18787.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025660872459412,1.0,0.0,0.0,2.766954183578491,2.766967535018921,5.108545906296058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.11181640625,0.0,657.128173828125,1895.4371337890625,0.0,1631.06298828125,0.6874229311943054,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8831306099891663,0.3684925436973572,0.3322055339813232,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8308320641517639,0.3050720989704132,0.2901238799095154,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8824142813682556,0.3672260642051697,0.257768303155899,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7866964936256409,0.2577936351299286,0.2457446306943893,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.739033579826355,0.2124428898096084,0.9641038179397584,286.0032653808594,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.00311279296875,1.0,0.4795589745044708,1.0,1.0,0.0,1.0,-2.508943796157837,2.508938789367676,5.054370376456063e-06,1.934414625167847,0.9612074494361876,0.9612074494361876,0.0,109.801025390625,124.0,23822.955078125,0.0,1371.248291015625,1.0,283.1499938964844,285.1346435546875,291.0151672363281,292.5839233398437,293.1499938964844,293.1499938964844,283.1499938964844,19744.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709256112575531,1.0,0.0,0.0,2.8716042041778564,2.8716187477111816,5.50227809981152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.69482421875,0.0,731.653076171875,1895.4371337890625,0.0,1684.55224609375,0.7125504612922668,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8831306099891663,0.3684925436973572,0.3322055339813232,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8308320641517639,0.3050720989704132,0.2901238799095154,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8824142813682556,0.3672260642051697,0.257768303155899,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7866964936256409,0.2577936351299286,0.2457446306943893,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.739033579826355,0.2124428898096084,0.9641038179397584,286.0032653808594,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.00311279296875,1.0,0.4795589745044708,1.0,1.0,0.0,1.0,-2.508943796157837,2.508938789367676,5.054370376456063e-06,1.934414625167847,0.9612074494361876,0.9612074494361876,0.0,109.801025390625,124.0,23822.955078125,0.0,1371.248291015625,1.0,283.1499938964844,285.1346435546875,291.0151672363281,292.5839233398437,293.1499938964844,293.1499938964844,283.1499938964844,19744.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709256112575531,1.0,0.0,0.0,2.8716042041778564,2.8716187477111816,5.50227809981152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.69482421875,0.0,731.653076171875,1895.4371337890625,0.0,1684.55224609375,0.7125504612922668,1.0,0.0,3.0,1.0,0.0
12302100,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8814892768859863,0.3701352477073669,0.3337414860725403,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8297077417373657,0.3067662417888641,0.2917852699756622,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8801828622817993,0.3681358993053436,0.2584486603736877,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7854508757591248,0.2591443955898285,0.2470853179693222,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.737636387348175,0.213229164481163,0.9679489731788636,285.9942932128906,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9939270019531,1.0,0.4821979105472564,1.0,1.0,0.0,1.0,-2.519834041595459,2.519829034805298,5.098408564663259e-06,1.9428534507751465,0.9680801033973694,0.9680801033973694,0.0,111.55284881591795,124.0,24070.1640625,0.0,1392.6275634765625,1.0,283.1499938964844,285.1139221191406,291.0387268066406,292.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,20363.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125862836837769,1.0,0.0,0.0,2.9329187870025635,2.932933807373047,5.73975569295726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.83251953125,0.0,778.1245727539062,1895.4371337890625,0.0,1711.462158203125,0.7245407104492188,1.0,0.0,3.0,1.0,0.0
12302160,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8798962831497192,0.3717472553253174,0.3352432548999786,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8286249041557312,0.3084402084350586,0.2934232056140899,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.8780202865600586,0.3690279424190521,0.2591124773025512,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7842435836791992,0.2604718506336212,0.2484000921249389,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7362712621688843,0.2139895111322403,0.9716612100601196,285.9909362792969,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.9908752441406,1.0,0.4847810268402099,1.0,1.0,0.0,1.0,-2.5304441452026367,2.530439138412476,5.141503606864717e-06,1.9510762691497805,0.9749850034713744,0.9749850034713744,0.0,113.28748321533205,127.0,24290.875,0.0,1413.7391357421875,1.0,283.1499938964844,285.1010437011719,291.0621032714844,292.6586303710937,293.1499938964844,293.1499938964844,283.1499938964844,20769.966796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158253192901611,1.0,0.0,0.0,2.9782555103302,2.978271007537842,5.918576562180533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.74560546875,0.0,813.3792724609375,1895.4371337890625,0.0,1737.811279296875,0.7381746768951416,1.0,0.0,3.0,1.0,0.0
12302220,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.8768887519836426,0.3748844563961029,0.3381706178188324,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.8266082406044006,0.3117349147796631,0.2966476380825043,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.8739297986030579,0.3707650601863861,0.2604074776172638,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.7819728255271912,0.2630650699138641,0.2509696185588836,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.7336615324020386,0.2154421657323837,0.9787687063217164,285.9801330566406,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801025390625,1.0,0.4898031055927276,1.0,1.0,0.0,1.0,-2.5510194301605225,2.5510141849517822,5.225618679105537e-06,1.9670323133468628,0.9886291027069092,0.9886291027069092,0.0,116.7001953125,130.0,24755.435546875,0.0,1455.35107421875,1.0,283.1499938964844,285.06915283203125,291.1105041503906,292.73468017578125,293.1499938964844,293.1499938964844,283.1499938964844,21843.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222277522087097,1.0,0.0,0.0,3.0853796005249023,3.0853960514068604,6.352000241349742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.22607421875,0.0,901.5155639648438,1895.4371337890625,0.0,1790.3897705078125,0.763921856880188,1.0,0.0,3.0,1.0,0.0
12302280,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.8768887519836426,0.3748844563961029,0.3381706178188324,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.8266082406044006,0.3117349147796631,0.2966476380825043,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.8739297986030579,0.3707650601863861,0.2604074776172638,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.7819728255271912,0.2630650699138641,0.2509696185588836,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.7336615324020386,0.2154421657323837,0.9787687063217164,285.9801330566406,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801025390625,1.0,0.4898031055927276,1.0,1.0,0.0,1.0,-2.5510194301605225,2.5510141849517822,5.225618679105537e-06,1.9670323133468628,0.9886291027069092,0.9886291027069092,0.0,116.7001953125,130.0,24755.435546875,0.0,1455.35107421875,1.0,283.1499938964844,285.06915283203125,291.1105041503906,292.73468017578125,293.1499938964844,293.1499938964844,283.1499938964844,21843.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222277522087097,1.0,0.0,0.0,3.0853796005249023,3.0853960514068604,6.352000241349742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.22607421875,0.0,901.5155639648438,1895.4371337890625,0.0,1790.3897705078125,0.763921856880188,1.0,0.0,3.0,1.0,0.0
12302340,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8740774393081665,0.3779166936874389,0.340999960899353,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8247566223144531,0.3149686753749847,0.2998100817203522,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8701092004776001,0.3724500834941864,0.261663019657135,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.7798627614974976,0.2655860781669616,0.2534664869308471,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.731184184551239,0.2168151587247848,0.9854964017868042,285.97119140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9712829589844,1.0,0.494654506444931,1.0,1.0,0.0,1.0,-2.5708117485046387,2.57080626487732,5.307229912432376e-06,1.98240327835083,1.0,1.0,0.0,120.05099487304688,133.0,25214.7734375,0.0,1496.25537109375,1.0,283.1499938964844,285.0397033691406,291.1602478027344,292.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,22973.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284547090530396,1.0,0.0,0.0,3.1912431716918945,3.191260814666748,6.795370381951216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9326171875,0.0,994.9466552734376,1895.4371337890625,0.0,1842.136474609375,0.7893884778022766,1.0,0.0,3.0,1.0,0.0
12302400,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8740774393081665,0.3779166936874389,0.340999960899353,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8247566223144531,0.3149686753749847,0.2998100817203522,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8701092004776001,0.3724500834941864,0.261663019657135,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.7798627614974976,0.2655860781669616,0.2534664869308471,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.731184184551239,0.2168151587247848,0.9854964017868042,285.97119140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9712829589844,1.0,0.494654506444931,1.0,1.0,0.0,1.0,-2.5708117485046387,2.57080626487732,5.307229912432376e-06,1.98240327835083,1.0,1.0,0.0,120.05099487304688,133.0,25214.7734375,0.0,1496.25537109375,1.0,283.1499938964844,285.0397033691406,291.1602478027344,292.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,22973.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284547090530396,1.0,0.0,0.0,3.1912431716918945,3.191260814666748,6.795370381951216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9326171875,0.0,994.9466552734376,1895.4371337890625,0.0,1842.136474609375,0.7893884778022766,1.0,0.0,3.0,1.0,0.0
