time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302460,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.8719554543495178,0.3802769780158996,0.3432014882564544,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662170410156,0.8233821988105774,0.3175205588340759,0.3023036122322082,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.8672302961349487,0.3737701177597046,0.2626455128192901,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662170410156,0.7782804369926453,0.2675595879554748,0.2554198205471039,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.7292876839637756,0.217865452170372,0.9906471371650696,285.9662475585937,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.41357421875,285.9665222167969,1.0,0.498429924249649,1.0,1.0,0.0,1.0,-2.586169958114624,2.586164712905884,5.371035058487905e-06,1.994349360466004,1.0,1.0,0.0,122.6932144165039,133.0,25575.470703125,0.0,1528.5772705078125,1.0,283.1499938964844,285.0189514160156,291.2006530761719,292.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,24135.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332929372787476,1.0,0.0,0.0,3.2722697257995605,3.2722883224487305,7.144823825910862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.18212890625,0.0,1072.542236328125,1895.4371337890625,0.0,1882.740966796875,0.8062195181846619,1.0,0.0,3.0,1.0,0.0
12302520,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8714430332183838,0.3808627724647522,0.3437446653842926,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.8230537176132202,0.318156749010086,0.3029230535030365,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8665353059768677,0.3741002082824707,0.2628890573978424,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.7779000401496887,0.2680496871471405,0.2559030950069427,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7288257479667664,0.2181238085031509,0.9919077754020692,285.9671936035156,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9675598144531,1.0,0.4993607997894287,1.0,1.0,0.0,1.0,-2.5899550914764404,2.5899498462677,5.3868229770159815e-06,1.997295379638672,1.0,1.0,0.0,123.34847259521484,136.0,25658.412109375,0.0,1536.61474609375,1.0,283.1499938964844,285.0166320800781,291.2106018066406,292.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,24346.607421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344505190849304,1.0,0.0,0.0,3.286572456359864,3.286591053009033,7.207418093457818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.97998046875,0.0,1086.667724609375,1895.4371337890625,0.0,1892.5062255859373,0.8126386404037476,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8689976334571838,0.3837460577487945,0.3464281558990478,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8215093016624451,0.321318119764328,0.3060055077075958,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8632149696350098,0.3757378160953522,0.2641022205352783,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7760971784591675,0.2704741060733795,0.2582974731922149,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7265954613685608,0.2193863540887832,0.9980873465538024,285.9678039550781,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4045715332031,285.96832275390625,1.0,0.5039485096931458,1.0,1.0,0.0,1.0,-2.6086437702178955,2.608638286590576,5.465133199322736e-06,2.011850595474243,1.0,1.0,0.0,126.59207916259766,139.0,26092.822265625,0.0,1576.6484375,1.0,283.1499938964844,284.9991149902344,291.2613830566406,292.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,25649.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401746511459351,1.0,0.0,0.0,3.37337613105774,3.3733959197998047,7.593165491925902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.03759765625,0.0,1175.064208984375,1895.4371337890625,0.0,1941.0692138671875,0.8338848948478699,1.0,0.0,3.0,1.0,0.0
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8689976334571838,0.3837460577487945,0.3464281558990478,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8215093016624451,0.321318119764328,0.3060055077075958,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8632149696350098,0.3757378160953522,0.2641022205352783,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7760971784591675,0.2704741060733795,0.2582974731922149,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7265954613685608,0.2193863540887832,0.9980873465538024,285.9678039550781,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4045715332031,285.96832275390625,1.0,0.5039485096931458,1.0,1.0,0.0,1.0,-2.6086437702178955,2.608638286590576,5.465133199322736e-06,2.011850595474243,1.0,1.0,0.0,126.59207916259766,139.0,26092.822265625,0.0,1576.6484375,1.0,283.1499938964844,284.9991149902344,291.2613830566406,292.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,25649.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401746511459351,1.0,0.0,0.0,3.37337613105774,3.3733959197998047,7.593165491925902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.03759765625,0.0,1175.064208984375,1895.4371337890625,0.0,1941.0692138671875,0.8338848948478699,1.0,0.0,3.0,1.0,0.0
12302700,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.8678396940231323,0.3851639032363891,0.3477502465248108,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8207921385765076,0.3228901028633117,0.3075388371944427,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8616430759429932,0.3765527307987213,0.2647068202495575,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7752516865730286,0.2716732919216156,0.2594823837280273,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7255246639251709,0.2200025916099548,1.001108169555664,285.9670104980469,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.96734619140625,1.0,0.5062048435211182,1.0,1.0,0.0,1.0,-2.6178553104400635,2.617849826812744,5.503940883500036e-06,2.0190250873565674,1.0,1.0,0.0,128.1962432861328,139.0,26317.26171875,0.0,1596.5965576171875,1.0,283.1499938964844,284.9885559082031,291.2872009277344,293.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,26400.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429734468460083,1.0,0.0,0.0,3.422391891479492,3.422412157058716,7.815428375579359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.943359375,0.0,1227.0338134765625,1895.4371337890625,0.0,1964.976806640625,0.8430963754653931,1.0,0.0,3.0,1.0,0.0
12302760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.8667067885398865,0.3865661025047302,0.3490540981292724,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.8200975656509399,0.3244567215442657,0.309064507484436,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.8601128458976746,0.3773653507232666,0.2653073370456695,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7744291424751282,0.2728641033172607,0.2606571912765503,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.7244707942008972,0.2206091433763504,1.0040769577026367,285.9714660644531,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39764404296875,285.9720764160156,1.0,0.5084372162818909,1.0,1.0,0.0,1.0,-2.626955986022949,2.62695050239563,5.542408871406224e-06,2.0261096954345703,1.0,1.0,0.0,129.79408264160156,142.0,26519.787109375,0.0,1616.488037109375,1.0,283.1499938964844,284.9853820800781,291.3126220703125,293.0426025390625,293.1499938964844,293.1499938964844,283.1499938964844,26888.703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456806302070618,1.0,0.0,0.0,3.453893184661865,3.453913688659668,7.959964136716735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.0830078125,0.0,1261.2293701171875,1895.4371337890625,0.0,1988.200927734375,0.8536155223846436,1.0,0.0,3.0,1.0,0.0
12302820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.864529013633728,0.3893191218376159,0.3516212105751037,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8187847137451172,0.3275716602802276,0.3121011853218078,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.857184886932373,0.3789792656898498,0.266503632068634,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7728625535964966,0.2752203047275543,0.2629847526550293,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.7224215865135193,0.2217942923307418,1.0098954439163208,285.9769592285156,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39111328125,285.9776306152344,1.0,0.5128416419029236,1.0,1.0,0.0,1.0,-2.64491605758667,2.6449103355407715,5.618698196485639e-06,2.040081262588501,1.0,1.0,0.0,132.97010803222656,145.0,26940.5625,0.0,1656.212158203125,1.0,283.1499938964844,284.9739990234375,291.36395263671875,293.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,28092.068359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510358095169067,1.0,0.0,0.0,3.53033447265625,3.530355930328369,8.31620127428323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.0498046875,0.0,1346.8367919921875,1895.4371337890625,0.0,2034.4193115234373,0.8723601698875427,1.0,0.0,3.0,1.0,0.0
12302880,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.864529013633728,0.3893191218376159,0.3516212105751037,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.8187847137451172,0.3275716602802276,0.3121011853218078,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.857184886932373,0.3789792656898498,0.266503632068634,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7728625535964966,0.2752203047275543,0.2629847526550293,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.7224215865135193,0.2217942923307418,1.0098954439163208,285.9769592285156,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39111328125,285.9776306152344,1.0,0.5128416419029236,1.0,1.0,0.0,1.0,-2.64491605758667,2.6449103355407715,5.618698196485639e-06,2.040081262588501,1.0,1.0,0.0,132.97010803222656,145.0,26940.5625,0.0,1656.212158203125,1.0,283.1499938964844,284.9739990234375,291.36395263671875,293.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,28092.068359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510358095169067,1.0,0.0,0.0,3.53033447265625,3.530355930328369,8.31620127428323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.0498046875,0.0,1346.8367919921875,1895.4371337890625,0.0,2034.4193115234373,0.8723601698875427,1.0,0.0,3.0,1.0,0.0
12302940,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8624321818351746,0.3920003175735473,0.3541243970394134,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8175442814826965,0.3306602835655212,0.3151130378246307,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8543969988822937,0.3805751800537109,0.2676877081394195,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7713708281517029,0.2775408923625946,0.2652785778045654,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.7204222083091736,0.2229409217834472,1.0155404806137085,285.9837341308594,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.9844665527344,1.0,0.5171677470207214,1.0,1.0,0.0,1.0,-2.662506103515625,2.6625003814697266,5.6939343267004006e-06,2.0537710189819336,1.0,1.0,0.0,136.13111877441406,148.0,27354.751953125,0.0,1695.8214111328125,1.0,283.1499938964844,284.9644470214844,291.4148864746094,293.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,29265.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562723755836487,1.0,0.0,0.0,3.603341579437256,3.603363752365112,8.663714652357157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.7802734375,0.0,1432.1343994140625,1895.4371337890625,0.0,2079.957763671875,0.8902742862701416,1.0,0.0,3.0,1.0,0.0
12303000,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8624321818351746,0.3920003175735473,0.3541243970394134,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8175442814826965,0.3306602835655212,0.3151130378246307,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8543969988822937,0.3805751800537109,0.2676877081394195,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7713708281517029,0.2775408923625946,0.2652785778045654,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.7204222083091736,0.2229409217834472,1.0155404806137085,285.9837341308594,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.9844665527344,1.0,0.5171677470207214,1.0,1.0,0.0,1.0,-2.662506103515625,2.6625003814697266,5.6939343267004006e-06,2.0537710189819336,1.0,1.0,0.0,136.13111877441406,148.0,27354.751953125,0.0,1695.8214111328125,1.0,283.1499938964844,284.9644470214844,291.4148864746094,293.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,29265.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562723755836487,1.0,0.0,0.0,3.603341579437256,3.603363752365112,8.663714652357157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.7802734375,0.0,1432.1343994140625,1895.4371337890625,0.0,2079.957763671875,0.8902742862701416,1.0,0.0,3.0,1.0,0.0
12303060,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8603951930999756,0.3946059346199035,0.3565609455108642,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8163581490516663,0.3337199687957763,0.3180981874465942,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8517254590988159,0.382149338722229,0.2688573896884918,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7699360847473145,0.279824286699295,0.2675377428531647,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7184537649154663,0.2240482568740844,1.0210106372833252,285.9913635253906,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3789978027344,285.9920959472656,1.0,0.5214195847511292,1.0,1.0,0.0,1.0,-2.679715394973755,2.6797096729278564,5.768038590758806e-06,2.067171096801758,1.0,1.0,0.0,139.28392028808594,151.0,27761.798828125,0.0,1735.3074951171875,1.0,283.1499938964844,284.9561462402344,291.4649353027344,293.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,30419.525390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614043354988098,1.0,0.0,0.0,3.673670530319214,3.6736936569213854,9.005206607071159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1015625,0.0,1517.637939453125,1895.4371337890625,0.0,2124.90185546875,0.9075392484664916,1.0,0.0,3.0,1.0,0.0
12303120,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8603951930999756,0.3946059346199035,0.3565609455108642,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8163581490516663,0.3337199687957763,0.3180981874465942,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8517254590988159,0.382149338722229,0.2688573896884918,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.7699360847473145,0.279824286699295,0.2675377428531647,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7184537649154663,0.2240482568740844,1.0210106372833252,285.9913635253906,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3789978027344,285.9920959472656,1.0,0.5214195847511292,1.0,1.0,0.0,1.0,-2.679715394973755,2.6797096729278564,5.768038590758806e-06,2.067171096801758,1.0,1.0,0.0,139.28392028808594,151.0,27761.798828125,0.0,1735.3074951171875,1.0,283.1499938964844,284.9561462402344,291.4649353027344,293.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,30419.525390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614043354988098,1.0,0.0,0.0,3.673670530319214,3.6736936569213854,9.005206607071159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1015625,0.0,1517.637939453125,1895.4371337890625,0.0,2124.90185546875,0.9075392484664916,1.0,0.0,3.0,1.0,0.0
12303180,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8584010601043701,0.3971305787563324,0.3589267432689667,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8152116537094116,0.336747258901596,0.3210538625717163,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8491514325141907,0.3836979269981384,0.2700101733207702,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7685443162918091,0.2820684313774109,0.2697605788707733,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7165006995201111,0.225115418434143,1.0263030529022217,285.9993591308594,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0000915527344,1.0,0.5255987644195557,1.0,1.0,0.0,1.0,-2.696527004241944,2.696521282196045,5.840906851517502e-06,2.080267429351806,1.0,1.0,0.0,142.43307495117188,139.0,28160.830078125,0.0,1774.6434326171875,1.0,283.1499938964844,284.9486999511719,291.5137023925781,293.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,31558.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664338946342468,1.0,0.0,0.0,3.741841554641724,3.741865873336792,9.34252113893308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8349609375,0.0,1603.702880859375,1895.4371337890625,0.0,2169.237060546875,0.9242801070213318,1.0,0.0,3.0,1.0,0.0
12303240,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8584010601043701,0.3971305787563324,0.3589267432689667,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8152116537094116,0.336747258901596,0.3210538625717163,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8491514325141907,0.3836979269981384,0.2700101733207702,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7685443162918091,0.2820684313774109,0.2697605788707733,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7165006995201111,0.225115418434143,1.0263030529022217,285.9993591308594,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0000915527344,1.0,0.5255987644195557,1.0,1.0,0.0,1.0,-2.696527004241944,2.696521282196045,5.840906851517502e-06,2.080267429351806,1.0,1.0,0.0,142.43307495117188,139.0,28160.830078125,0.0,1774.6434326171875,1.0,283.1499938964844,284.9486999511719,291.5137023925781,293.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,31558.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664338946342468,1.0,0.0,0.0,3.741841554641724,3.741865873336792,9.34252113893308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8349609375,0.0,1603.702880859375,1895.4371337890625,0.0,2169.237060546875,0.9242801070213318,1.0,0.0,3.0,1.0,0.0
12303300,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8608030676841736,0.3983629643917084,0.3599969148635864,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.817747175693512,0.338248610496521,0.322429358959198,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8511713147163391,0.3844629228115082,0.2705131769180298,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7709327340126038,0.2831763327121734,0.2707675099372864,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7182499766349792,0.2256351262331009,1.0284531116485596,286.00103759765625,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3704528808594,286.0014953613281,1.0,0.5257296562194824,1.0,1.0,0.0,1.0,-2.703866958618164,2.7038609981536865,5.872933797945734e-06,2.0860185623168945,1.0,1.0,0.0,141.66445922851562,139.0,28358.783203125,0.0,1782.07421875,1.0,283.1499938964844,284.94195556640625,291.5376281738281,293.38104248046875,293.1499938964844,293.1499938964844,283.1499938964844,32258.205078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689244747161865,1.0,0.0,0.0,3.783067464828491,3.783092021942138,9.549518154017278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.38720703125,0.0,1657.295654296875,1895.4371337890625,0.0,2191.293212890625,0.9315972328186036,1.0,0.0,3.0,1.0,0.0
12303360,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8653134703636169,0.3995856344699859,0.3610002696514129,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.8221339583396912,0.3397497236728668,0.3237456977367401,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8552367687225342,0.3852307200431824,0.2709738910198211,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.7752344608306885,0.2842832207679748,0.2717146873474121,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.7216149568557739,0.2261546552181244,1.0303237438201904,286.00634765625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677978515625,286.0069580078125,1.0,0.525083065032959,1.0,1.0,0.0,1.0,-2.7105953693389893,2.710589408874512,5.902335942664649e-06,2.0912744998931885,1.0,1.0,0.0,139.51547241210938,127.0,28531.37890625,0.0,1782.2392578125,1.0,283.1499938964844,284.9408264160156,291.5604553222656,293.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,32684.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713143229484558,1.0,0.0,0.0,3.807960271835327,3.807985305786133,9.67560481512919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.748046875,0.0,1690.2269287109375,1895.4371337890625,0.0,2212.5185546875,0.9405229687690736,1.0,0.0,3.0,1.0,0.0
12303420,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8788995146751404,0.401995986700058,0.3628921210765838,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8347263932228088,0.3427512049674988,0.3262857496738434,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.867820680141449,0.3867718875408172,0.2718324661254883,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7879412174224854,0.2864962220191955,0.2735153436660766,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7315691113471985,0.2271983921527862,1.033638834953308,286.0119934082031,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3628234863281,286.0125732421875,1.0,0.5221516489982605,1.0,1.0,0.0,1.0,-2.723101854324341,2.723095893859864,5.9571843848971184e-06,2.1010448932647705,1.0,1.0,0.0,132.80007934570312,115.0,28880.810546875,0.0,1769.8958740234375,1.0,283.1499938964844,284.9323425292969,291.60467529296875,293.4814758300781,293.1499938964844,293.1499938964844,283.04998779296875,33808.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759271264076233,1.0,0.0,0.0,3.872902154922485,3.872927904129028,1.0008438948716505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.02880859375,0.0,1778.18701171875,1895.4371337890625,0.0,2253.650634765625,0.9554765224456788,1.0,0.0,3.0,1.0,0.0
12303480,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8788995146751404,0.401995986700058,0.3628921210765838,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8347263932228088,0.3427512049674988,0.3262857496738434,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.867820680141449,0.3867718875408172,0.2718324661254883,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7879412174224854,0.2864962220191955,0.2735153436660766,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7315691113471985,0.2271983921527862,1.033638834953308,286.0119934082031,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3628234863281,286.0125732421875,1.0,0.5221516489982605,1.0,1.0,0.0,1.0,-2.723101854324341,2.723095893859864,5.9571843848971184e-06,2.1010448932647705,1.0,1.0,0.0,132.80007934570312,115.0,28880.810546875,0.0,1769.8958740234375,1.0,283.1499938964844,284.9323425292969,291.60467529296875,293.4814758300781,293.1499938964844,293.1499938964844,283.04998779296875,33808.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759271264076233,1.0,0.0,0.0,3.872902154922485,3.872927904129028,1.0008438948716505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.02880859375,0.0,1778.18701171875,1895.4371337890625,0.0,2253.650634765625,0.9554765224456788,1.0,0.0,3.0,1.0,0.0
12303540,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.897611141204834,0.4039452970027923,0.3644222617149353,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8519556522369385,0.3454918563365936,0.328589379787445,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.885558009147644,0.3879839181900024,0.2724868655204773,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8051827549934387,0.2884852588176727,0.2751030623912811,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.7452942132949829,0.2280636727809906,1.0360939502716064,285.9439392089844,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9438781738281,1.0,0.5176664590835571,1.0,1.0,0.0,1.0,-2.7333576679229736,2.733351707458496,6.002438567520585e-06,2.109098196029663,1.0,1.0,0.0,124.09703826904295,103.0,29409.23828125,0.0,1744.7723388671875,1.0,283.0521240234375,284.8432312011719,291.6639709472656,293.5867919921875,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853190898895264,1.0,0.0,0.0,3.92638897895813,3.92641544342041,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.3701171875,0.0,1852.8824462890625,1895.4371337890625,0.0,2338.0263671875,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303600,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.897611141204834,0.4039452970027923,0.3644222617149353,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8519556522369385,0.3454918563365936,0.328589379787445,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.885558009147644,0.3879839181900024,0.2724868655204773,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8051827549934387,0.2884852588176727,0.2751030623912811,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.7452942132949829,0.2280636727809906,1.0360939502716064,285.9439392089844,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9438781738281,1.0,0.5176664590835571,1.0,1.0,0.0,1.0,-2.7333576679229736,2.733351707458496,6.002438567520585e-06,2.109098196029663,1.0,1.0,0.0,124.09703826904295,103.0,29409.23828125,0.0,1744.7723388671875,1.0,283.0521240234375,284.8432312011719,291.6639709472656,293.5867919921875,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853190898895264,1.0,0.0,0.0,3.92638897895813,3.92641544342041,1.0286790939062485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.3701171875,0.0,1852.8824462890625,1895.4371337890625,0.0,2338.0263671875,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303660,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.9177300930023192,0.4046036303043365,0.3650240898132324,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8702401518821716,0.3472248017787933,0.3301154673099518,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.9040367603302002,0.3881950378417969,0.2725997269153595,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.8218184113502502,0.2896449565887451,0.276062399148941,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.7598842978477478,0.2283275425434112,1.0365036725997925,285.7293395996094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3399353027344,285.7272033691406,1.0,0.5127091407775879,1.0,1.0,0.0,1.0,-2.737703561782837,2.73769760131836,6.021883109497139e-06,2.112612247467041,1.0,1.0,0.0,115.8486328125,103.0,30265.744140625,0.0,1712.7740478515625,1.0,282.7598876953125,284.5943908691406,291.74041748046875,293.7531433105469,293.1499938964844,293.1499938964844,282.75,35204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803027868270874,1.0,0.0,0.0,3.952077627182007,3.952104568481445,1.0421834986118483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.279296875,0.0,1889.489013671875,1895.4371337890625,0.0,2499.140869140625,0.9726444482803344,1.0,0.0,3.0,1.0,0.0
12303720,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.9207812547683716,0.4046640396118164,0.3650234341621399,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.8728958368301392,0.3474322855472564,0.3302643597126007,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.9067529439926147,0.3881908655166626,0.2725604474544525,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.8240981698036194,0.2897757887840271,0.2761410772800445,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.762004554271698,0.2283372730016708,1.0363458395004272,285.7247619628906,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33770751953125,285.7235717773437,1.0,0.511956512928009,1.0,1.0,0.0,1.0,-2.7377398014068604,2.737733602523804,6.0220622799533885e-06,2.112649440765381,1.0,1.0,0.0,114.71903228759766,91.0,30290.8515625,0.0,1707.554931640625,1.0,282.7561950683594,284.58941650390625,291.736083984375,293.74383544921875,293.1499938964844,293.1499938964844,282.45001220703125,35252.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039427399635315,1.0,0.0,0.0,3.95476007461548,3.954787254333496,1.0435987860546447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.75,0.0,1893.3392333984373,1895.4371337890625,0.0,2507.527587890625,0.9732826352119446,1.0,0.0,3.0,1.0,0.0
12303780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.9488741755485536,0.4044444262981415,0.3646441996097564,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8976807594299316,0.3486521542072296,0.3311839997768402,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.9338535070419312,0.3875450789928436,0.2719597220420837,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.845136284828186,0.290415346622467,0.2765026390552521,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7819470167160034,0.2280227839946746,1.0337458848953247,285.4968566894531,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148193359375,285.4955139160156,1.0,0.5050906538963318,1.0,1.0,0.0,1.0,-2.73498272895813,2.7349767684936523,6.0101669987489e-06,2.110629081726074,1.0,1.0,0.0,105.0715103149414,79.0,31091.3515625,0.0,1658.4815673828125,1.0,282.4561462402344,284.3297424316406,291.7635498046875,293.8307800292969,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81996089220047,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7431640625,0.0,1917.728271484375,1895.4371337890625,0.0,2655.206787109375,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.9488741755485536,0.4044444262981415,0.3646441996097564,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8976807594299316,0.3486521542072296,0.3311839997768402,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.9338535070419312,0.3875450789928436,0.2719597220420837,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.845136284828186,0.290415346622467,0.2765026390552521,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7819470167160034,0.2280227839946746,1.0337458848953247,285.4968566894531,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148193359375,285.4955139160156,1.0,0.5050906538963318,1.0,1.0,0.0,1.0,-2.73498272895813,2.7349767684936523,6.0101669987489e-06,2.110629081726074,1.0,1.0,0.0,105.0715103149414,79.0,31091.3515625,0.0,1658.4815673828125,1.0,282.4561462402344,284.3297424316406,291.7635498046875,293.8307800292969,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81996089220047,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7431640625,0.0,1917.728271484375,1895.4371337890625,0.0,2655.206787109375,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.9643527269363404,0.4041749238967895,0.3643066883087158,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.9129279851913452,0.3491165339946747,0.3314928412437439,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.949905276298523,0.3870708644390106,0.2715417742729187,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.8579534292221069,0.2905994057655334,0.2765404880046844,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.7939714193344116,0.2277360260486602,1.0317875146865845,285.3384704589844,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.30322265625,285.3285522460937,1.0,0.5013037323951721,1.0,1.0,0.0,1.0,-2.732139825820923,2.7321338653564453,5.997741027385928e-06,2.108464479446411,1.0,1.0,0.0,100.03652954101562,79.0,31898.134765625,0.0,1630.86962890625,1.0,282.1933288574219,284.1283569335937,291.8028869628906,293.9695739746094,293.1499938964844,293.1499938964844,282.1499938964844,35656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294212222099304,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.81005859375,0.0,1925.968505859375,1895.4371337890625,0.0,2743.058349609375,0.9786558747291564,1.0,0.0,3.0,1.0,0.0
12303960,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.9797481894493104,0.403812050819397,0.3637820482254028,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9313054084777832,0.3494973182678222,0.3316609561443329,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.9664780497550964,0.3865130841732025,0.2710060775279999,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.8725690841674805,0.2907054126262665,0.276453286409378,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.807308554649353,0.2273748517036438,1.0293049812316897,285.29205322265625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.2913513183594,285.2910461425781,1.0,0.4972936809062958,1.0,1.0,0.0,1.0,-2.727980375289917,2.7279744148254395,5.9795379456772935e-06,2.1052753925323486,1.0,1.0,0.0,94.9636001586914,82.0,32033.658203125,0.0,1601.2418212890625,1.0,282.1555480957031,284.0804748535156,291.7841186523437,293.9067077636719,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832746148109436,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.84033203125,0.0,1932.33935546875,1895.4371337890625,0.0,2774.024169921875,0.9796978235244752,1.0,0.0,3.0,1.0,0.0
12304020,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9930904507637024,0.4029106497764587,0.3628775179386139,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9501588940620422,0.3501153886318207,0.3321220278739929,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9810983538627625,0.38527712225914,0.2700552642345428,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8878627419471741,0.2907856702804565,0.2764037847518921,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8196494579315186,0.2265316843986511,1.0249171257019043,285.09454345703125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0934143066406,1.0,0.4934904873371124,1.0,1.0,0.0,1.0,-2.7209713459014893,2.720965385437012,5.948845682723913e-06,2.09986424446106,1.0,1.0,0.0,90.25030517578124,100.0,32997.95703125,0.0,1569.3079833984375,1.0,281.85601806640625,283.83599853515625,291.8081970214844,293.9886474609375,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444567918777466,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.48876953125,0.0,1941.0595703125,1895.4371337890625,0.0,2883.382080078125,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9930904507637024,0.4029106497764587,0.3628775179386139,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9501588940620422,0.3501153886318207,0.3321220278739929,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9810983538627625,0.38527712225914,0.2700552642345428,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8878627419471741,0.2907856702804565,0.2764037847518921,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8196494579315186,0.2265316843986511,1.0249171257019043,285.09454345703125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0934143066406,1.0,0.4934904873371124,1.0,1.0,0.0,1.0,-2.7209713459014893,2.720965385437012,5.948845682723913e-06,2.09986424446106,1.0,1.0,0.0,90.25030517578124,100.0,32997.95703125,0.0,1569.3079833984375,1.0,281.85601806640625,283.83599853515625,291.8081970214844,293.9886474609375,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444567918777466,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.48876953125,0.0,1941.0595703125,1895.4371337890625,0.0,2883.382080078125,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9772682785987854,0.4016552865505218,0.3620215654373169,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9311698079109192,0.3504748940467834,0.3327140808105469,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.963154911994934,0.3837949931621551,0.2692116200923919,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8715842366218567,0.2906310260295868,0.2765062153339386,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8042117953300476,0.2254802882671356,1.0213576555252075,284.8992004394531,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.898193359375,1.0,0.4963483810424804,1.0,1.0,0.0,1.0,-2.715483903884888,2.71547794342041,5.924850938754389e-06,2.0956175327301025,0.998794436454773,0.998794436454773,0.0,94.83859252929688,118.0,34017.39453125,0.0,1582.7431640625,1.0,281.5559997558594,283.59552001953125,291.8330993652344,294.0744323730469,293.1499938964844,293.1499938964844,281.25,35940.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560751676559448,1.0,0.0,0.0,3.990381002426148,3.990408420562744,1.062483079294907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.86572265625,0.0,1945.3681640625,1895.4371337890625,0.0,2992.201416015625,0.9817811846733092,1.0,0.0,3.0,1.0,0.0
12304200,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9772682785987854,0.4016552865505218,0.3620215654373169,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9311698079109192,0.3504748940467834,0.3327140808105469,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.963154911994934,0.3837949931621551,0.2692116200923919,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8715842366218567,0.2906310260295868,0.2765062153339386,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8042117953300476,0.2254802882671356,1.0213576555252075,284.8992004394531,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.898193359375,1.0,0.4963483810424804,1.0,1.0,0.0,1.0,-2.715483903884888,2.71547794342041,5.924850938754389e-06,2.0956175327301025,0.998794436454773,0.998794436454773,0.0,94.83859252929688,118.0,34017.39453125,0.0,1582.7431640625,1.0,281.5559997558594,283.59552001953125,291.8330993652344,294.0744323730469,293.1499938964844,293.1499938964844,281.25,35940.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560751676559448,1.0,0.0,0.0,3.990381002426148,3.990408420562744,1.062483079294907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.86572265625,0.0,1945.3681640625,1895.4371337890625,0.0,2992.201416015625,0.9817811846733092,1.0,0.0,3.0,1.0,0.0
12304260,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.9421961903572084,0.4000439345836639,0.3610613346099853,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.8968760371208191,0.3505730628967285,0.3332860469818115,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.9258019924163818,0.38206747174263,0.2683635056018829,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8428435921669006,0.2902374565601349,0.2766094505786896,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.7754906415939331,0.2242172807455063,1.0179212093353271,284.70867919921875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076110839844,1.0,0.502788782119751,1.0,1.0,0.0,1.0,-2.7099931240081787,2.7099874019622803,5.90093077335041e-06,2.0913877487182617,0.9939638376235962,0.9939638376235962,0.0,105.17654418945312,136.0,35104.95703125,0.0,1622.6776123046875,1.0,281.2559814453125,283.3623046875,291.8571472167969,294.1654357910156,293.1499938964844,293.1499938964844,280.95001220703125,36099.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683559894561768,1.0,0.0,0.0,3.987236738204956,3.9872641563415527,1.0608092679831316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.71044921875,0.0,1942.5374755859373,1895.4371337890625,0.0,3107.388671875,0.9811593294143676,1.0,0.0,3.0,1.0,0.0
12304320,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.9421961903572084,0.4000439345836639,0.3610613346099853,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.8968760371208191,0.3505730628967285,0.3332860469818115,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.9258019924163818,0.38206747174263,0.2683635056018829,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8428435921669006,0.2902374565601349,0.2766094505786896,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.7754906415939331,0.2242172807455063,1.0179212093353271,284.70867919921875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076110839844,1.0,0.502788782119751,1.0,1.0,0.0,1.0,-2.7099931240081787,2.7099874019622803,5.90093077335041e-06,2.0913877487182617,0.9939638376235962,0.9939638376235962,0.0,105.17654418945312,136.0,35104.95703125,0.0,1622.6776123046875,1.0,281.2559814453125,283.3623046875,291.8571472167969,294.1654357910156,293.1499938964844,293.1499938964844,280.95001220703125,36099.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683559894561768,1.0,0.0,0.0,3.987236738204956,3.9872641563415527,1.0608092679831316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.71044921875,0.0,1942.5374755859373,1895.4371337890625,0.0,3107.388671875,0.9811593294143676,1.0,0.0,3.0,1.0,0.0
