time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304380,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.9025538563728333,0.3980086743831634,0.3598723411560058,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8643737435340881,0.3504059612751007,0.3337442278861999,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.8885532021522522,0.3800966739654541,0.2674439251422882,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51715087890625,0.8142907619476318,0.2896051704883575,0.2766225337982178,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.7469978928565979,0.2227571010589599,1.0142196416854858,284.51690673828125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2026062011719,284.51580810546875,1.0,0.5112501382827759,1.0,1.0,0.0,1.0,-2.703578472137451,2.7035725116729736,5.873027475900017e-06,2.0864369869232178,0.986568570137024,0.986568570137024,0.0,118.89373016357422,154.0,36141.98046875,0.0,1676.6781005859375,1.0,280.9559936523437,283.1297302246094,291.874267578125,294.24853515625,293.1499938964844,293.1499938964844,280.6499938964844,36277.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809109330177307,1.0,0.0,0.0,3.977580308914185,3.977607488632202,1.0556772167547024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04541015625,0.0,1931.334716796875,1895.4371337890625,0.0,3225.116943359375,0.979079008102417,1.0,0.0,3.0,1.0,0.0
12304440,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.9025538563728333,0.3980086743831634,0.3598723411560058,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8643737435340881,0.3504059612751007,0.3337442278861999,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.8885532021522522,0.3800966739654541,0.2674439251422882,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51715087890625,0.8142907619476318,0.2896051704883575,0.2766225337982178,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.7469978928565979,0.2227571010589599,1.0142196416854858,284.51690673828125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2026062011719,284.51580810546875,1.0,0.5112501382827759,1.0,1.0,0.0,1.0,-2.703578472137451,2.7035725116729736,5.873027475900017e-06,2.0864369869232178,0.986568570137024,0.986568570137024,0.0,118.89373016357422,154.0,36141.98046875,0.0,1676.6781005859375,1.0,280.9559936523437,283.1297302246094,291.874267578125,294.24853515625,293.1499938964844,293.1499938964844,280.6499938964844,36277.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809109330177307,1.0,0.0,0.0,3.977580308914185,3.977607488632202,1.0556772167547024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04541015625,0.0,1931.334716796875,1895.4371337890625,0.0,3225.116943359375,0.979079008102417,1.0,0.0,3.0,1.0,0.0
12304500,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691101074219,0.8859819769859314,0.3968560695648193,0.359220415353775,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697509765625,0.8499079942703247,0.3502382338047027,0.3339482843875885,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3693542480469,0.8724077939987183,0.3790459334850311,0.2669830620288849,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37091064453125,0.8001872301101685,0.2892143726348877,0.2766078412532806,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.7344764471054077,0.2219684571027755,1.0123153924942017,284.3690795898437,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1920166015625,284.35992431640625,1.0,0.5159290432929993,1.0,1.0,0.0,1.0,-2.700181007385254,2.7001750469207764,5.8582604651746806e-06,2.083807468414306,0.9812676310539246,0.9812676310539246,0.0,126.5352554321289,154.0,37063.90625,0.0,1706.90478515625,1.0,280.69342041015625,282.9406433105469,291.9076232910156,294.38885498046875,293.1499938964844,293.1499938964844,280.6499938964844,36385.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897374868392944,1.0,0.0,0.0,3.970169067382813,3.970196485519409,1.051747062774666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.11328125,0.0,1922.5352783203125,1895.4371337890625,0.0,3307.75244140625,0.9774426817893982,1.0,0.0,3.0,1.0,0.0
12304560,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232727050781,0.8703348636627197,0.3955763876438141,0.3583907783031463,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8365554213523865,0.3499815165996551,0.334042340517044,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232727050781,0.8573805093765259,0.3779104650020599,0.2664342224597931,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.7864218354225159,0.2887449860572815,0.2765019834041595,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32373046875,0.7226807475090027,0.2211145311594009,1.0100890398025513,284.3232421875,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.18121337890625,284.3222045898437,1.0,0.520762026309967,1.0,1.0,0.0,1.0,-2.695835590362549,2.6958298683166504,5.839400273544015e-06,2.080444574356079,0.9765856862068176,0.9765856862068176,0.0,134.65309143066406,157.0,37120.27734375,0.0,1737.8416748046875,1.0,280.65557861328125,282.8974304199219,291.8837280273437,294.320556640625,293.1499938964844,293.1499938964844,280.3500061035156,36478.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931313157081604,1.0,0.0,0.0,3.96059250831604,3.9606199264526367,1.0466792446095496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.00927734375,0.0,1910.8382568359373,1895.4371337890625,0.0,3339.478759765625,0.97535902261734,1.0,0.0,3.0,1.0,0.0
12304620,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.8512856960296631,0.3928409516811371,0.356434553861618,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8205597400665283,0.3493216335773468,0.3339219391345978,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8392781615257263,0.3755233585834503,0.2651395201683044,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.7696421146392822,0.2876820862293243,0.2759932577610016,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.7068367004394531,0.2193111479282379,1.0043078660964966,284.12799072265625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1267395019531,1.0,0.5261352062225342,1.0,1.0,0.0,1.0,-2.684229850769043,2.6842241287231445,5.789197984995553e-06,2.071472406387329,0.9639923572540284,0.9639923572540284,0.0,145.6027069091797,145.0,38004.85546875,0.0,1770.8536376953125,1.0,280.35595703125,282.6661071777344,291.88482666015625,294.3797302246094,293.1499938964844,293.1499938964844,280.04998779296875,36708.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045864939689636,1.0,0.0,0.0,3.935208320617676,3.935235261917114,1.033305466080492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.5712890625,0.0,1879.94873046875,1895.4371337890625,0.0,3446.298583984375,0.9697651267051696,1.0,0.0,3.0,1.0,0.0
12304680,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.8512856960296631,0.3928409516811371,0.356434553861618,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8205597400665283,0.3493216335773468,0.3339219391345978,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8392781615257263,0.3755233585834503,0.2651395201683044,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.7696421146392822,0.2876820862293243,0.2759932577610016,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.7068367004394531,0.2193111479282379,1.0043078660964966,284.12799072265625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1267395019531,1.0,0.5261352062225342,1.0,1.0,0.0,1.0,-2.684229850769043,2.6842241287231445,5.789197984995553e-06,2.071472406387329,0.9639923572540284,0.9639923572540284,0.0,145.6027069091797,145.0,38004.85546875,0.0,1770.8536376953125,1.0,280.35595703125,282.6661071777344,291.88482666015625,294.3797302246094,293.1499938964844,293.1499938964844,280.04998779296875,36708.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045864939689636,1.0,0.0,0.0,3.935208320617676,3.935235261917114,1.033305466080492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.5712890625,0.0,1879.94873046875,1895.4371337890625,0.0,3446.298583984375,0.9697651267051696,1.0,0.0,3.0,1.0,0.0
12304740,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92828369140625,0.8462268710136414,0.3899056315422058,0.353945642709732,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8170803785324097,0.348488837480545,0.3332701325416565,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283142089844,0.8346008062362671,0.3729986250400543,0.263477474451065,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.7657356858253479,0.2864830195903778,0.2749855518341064,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92889404296875,0.7019933462142944,0.2174175828695297,0.9963523149490356,283.92828369140625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427307128906,283.92681884765625,1.0,0.5246970057487488,1.0,1.0,0.0,1.0,-2.667692184448242,2.667686462402344,5.717981821362628e-06,2.0586612224578857,0.9487133026123048,0.9487133026123048,0.0,147.30421447753906,133.0,38876.09375,0.0,1754.141357421875,1.0,280.0561218261719,282.4407043457031,291.88104248046875,294.4320373535156,293.1499938964844,293.1499938964844,279.75,36981.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154636263847352,1.0,0.0,0.0,3.899899959564209,3.899926662445069,1.014846134239633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.71630859375,0.0,1837.216796875,1895.4371337890625,0.0,3547.236572265625,0.9619699716567992,1.0,0.0,3.0,1.0,0.0
12304800,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92828369140625,0.8462268710136414,0.3899056315422058,0.353945642709732,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8170803785324097,0.348488837480545,0.3332701325416565,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283142089844,0.8346008062362671,0.3729986250400543,0.263477474451065,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.7657356858253479,0.2864830195903778,0.2749855518341064,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92889404296875,0.7019933462142944,0.2174175828695297,0.9963523149490356,283.92828369140625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427307128906,283.92681884765625,1.0,0.5246970057487488,1.0,1.0,0.0,1.0,-2.667692184448242,2.667686462402344,5.717981821362628e-06,2.0586612224578857,0.9487133026123048,0.9487133026123048,0.0,147.30421447753906,133.0,38876.09375,0.0,1754.141357421875,1.0,280.0561218261719,282.4407043457031,291.88104248046875,294.4320373535156,293.1499938964844,293.1499938964844,279.75,36981.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154636263847352,1.0,0.0,0.0,3.899899959564209,3.899926662445069,1.014846134239633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.71630859375,0.0,1837.216796875,1895.4371337890625,0.0,3547.236572265625,0.9619699716567992,1.0,0.0,3.0,1.0,0.0
12304860,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294311523437,0.84831303358078,0.3869415819644928,0.3512285649776459,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72955322265625,0.8203096389770508,0.3475627303123474,0.3323157131671905,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8368175625801086,0.3704796731472015,0.2616618573665619,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297668457031,0.7685054540634155,0.2852442860603332,0.2737246751785278,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301940917969,0.7036113739013672,0.2155639380216598,0.9875417947769164,283.7294311523437,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1269226074219,283.7276306152344,1.0,0.5197423100471497,1.0,1.0,0.0,1.0,-2.648998260498047,2.6489925384521484,5.637902177113574e-06,2.0441272258758545,0.9314259886741638,0.9314259886741638,0.0,143.60009765625,133.0,39656.8984375,0.0,1710.0279541015625,1.0,279.7577819824219,282.218994140625,291.8741149902344,294.4787292480469,293.1499938964844,293.1499938964844,279.75,37295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254568219184875,1.0,0.0,0.0,3.854803085327149,3.8548293113708496,9.91511228676245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.296875,0.0,1783.4158935546875,1895.4371337890625,0.0,3639.4296875,0.9520124197006226,1.0,0.0,3.0,1.0,0.0
12304920,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279968261719,0.8485008478164673,0.3868280053138733,0.3511088490486145,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8205389976501465,0.3475291728973388,0.3322698175907135,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.8370077610015869,0.3703823089599609,0.26158207654953,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283020019531,0.7687166333198547,0.2851971685886383,0.2736668884754181,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286682128906,0.703770101070404,0.2154908329248428,0.9871551394462584,283.7279968261719,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7264404296875,1.0,0.519481360912323,1.0,1.0,0.0,1.0,-2.648169040679932,2.6481635570526123,5.634358331008116e-06,2.0434799194335938,0.9307554364204408,0.9307554364204408,0.0,143.37046813964844,121.0,39645.05859375,0.0,1707.7894287109375,1.0,279.7566833496094,282.2180480957031,291.870849609375,294.47222900390625,293.1499938964844,293.1499938964844,279.45001220703125,37304.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254502058029176,1.0,0.0,0.0,3.852720022201538,3.8527462482452393,9.904399576043943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.123046875,0.0,1780.922119140625,1895.4371337890625,0.0,3639.368896484375,0.9515517354011536,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53466796875,0.8544933199882507,0.3839803338050842,0.348410964012146,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347900390625,0.8272745013237,0.3465748131275177,0.3311958909034729,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53472900390625,0.8429863452911377,0.3679849207401275,0.2597845494747162,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.7751253843307495,0.2839888334274292,0.2723404467105865,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53564453125,0.7088925242424011,0.2137636393308639,0.9784547686576844,283.53466796875,284.95001220703125,297.0520935058594,288.8285827636719,297.0522155761719,297.1128845214844,283.5323791503906,1.0,0.5128904581069946,1.0,1.0,0.0,1.0,-2.629429578781128,2.629423856735229,5.554647486860631e-06,2.028896808624268,0.91236674785614,0.91236674785614,0.0,137.1536102294922,121.0,40366.140625,0.0,1652.9326171875,1.0,279.46075439453125,282.0035400390625,291.8668212890625,294.5223999023437,293.1499938964844,293.1499938964844,279.45001220703125,37656.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93433940410614,1.0,0.0,0.0,3.7988569736480713,3.7988827228546143,9.629399073673994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.34814453125,0.0,1718.0687255859375,1895.4371337890625,0.0,3720.85107421875,0.9396732449531556,1.0,0.0,3.0,1.0,0.0
12305040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5304870605469,0.8554708361625671,0.3836480677127838,0.3480531573295593,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.828323483467102,0.3464668393135071,0.3310448825359344,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8439551591873169,0.3677009642124176,0.2595465183258056,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307312011719,0.7761442065238953,0.2838473916053772,0.2721601128578186,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5310974121094,0.7097196578979492,0.2135557234287262,0.9773116111755372,283.53045654296875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.5290222167969,1.0,0.5119560956954956,1.0,1.0,0.0,1.0,-2.626941442489624,2.6269359588623047,5.544092800846556e-06,2.0269534587860107,0.9101830124855042,0.9101830124855042,0.0,136.23985290527344,109.0,40325.91796875,0.0,1645.30810546875,1.0,279.4571533203125,282.0010681152344,291.8575439453125,294.503173828125,293.1499938964844,293.1499938964844,279.1499938964844,37690.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342557191848756,1.0,0.0,0.0,3.791293859481812,3.7913196086883545,9.59109456744045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.4716796875,0.0,1709.2576904296875,1895.4371337890625,0.0,3720.08642578125,0.9380045533180236,1.0,0.0,3.0,1.0,0.0
12305100,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863220214844,0.8605582118034363,0.3820661902427673,0.346529096364975,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868713378906,0.8336262702941895,0.3459176123142242,0.330401748418808,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.38653564453125,0.8489604592323303,0.3663597106933594,0.2585221230983734,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3881530761719,0.7813403010368347,0.2831663191318512,0.2713833749294281,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.390625,0.7138814926147461,0.2126011699438095,0.972341001033783,283.3862609863281,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.3761901855469,1.0,0.5076299905776978,1.0,1.0,0.0,1.0,-2.6162002086639404,2.616194725036621,5.498676273418823e-06,2.01858139038086,0.8983691334724426,0.8983691334724426,0.0,131.8810577392578,109.0,41065.0546875,0.0,1610.6983642578125,1.0,279.1983642578125,281.8292541503906,291.8751220703125,294.6169128417969,293.1499938964844,293.1499938964844,279.1499938964844,37923.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406188726425172,1.0,0.0,0.0,3.754603862762451,3.754629135131836,9.406358003616332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.3359375,0.0,1667.4920654296875,1895.4371337890625,0.0,3778.07080078125,0.9298977255821228,1.0,0.0,3.0,1.0,0.0
12305160,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.33795166015625,0.8663632869720459,0.3804298043251037,0.3448849022388458,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.8395950794219971,0.3453171253204345,0.3296634554862976,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379821777344,0.8546807169914246,0.364972323179245,0.2574229538440704,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3381652832031,0.7872094511985779,0.2824468910694122,0.270531564950943,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.33843994140625,0.7184374928474426,0.2116260677576065,0.9671391248703004,283.33795166015625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.09698486328125,283.3368835449219,1.0,0.5030041933059692,1.0,1.0,0.0,1.0,-2.604743003845215,2.6047375202178955,5.45044849786791e-06,2.0096564292907715,0.8870897889137268,0.8870897889137268,0.0,127.25138854980467,97.0,40917.8203125,0.0,1574.1600341796875,1.0,279.1571044921875,281.7921447753906,291.8427734375,294.5267333984375,293.1499938964844,293.1499938964844,279.45001220703125,38147.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420245885849,1.0,0.0,0.0,3.712881565093994,3.7129065990448,9.198467978421832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.21044921875,0.0,1620.605712890625,1895.4371337890625,0.0,3790.837646484375,0.9207547903060912,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53619384765625,0.8843214511871338,0.3791353702545166,0.3427636623382568,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360412597656,0.8571740388870239,0.3453832566738128,0.3289127349853515,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361328125,0.8721290230751038,0.3637486398220062,0.2559108138084411,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53570556640625,0.8043503165245056,0.2820932865142822,0.2694397866725921,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.7316336631774902,0.2105863988399505,0.959120512008667,283.53619384765625,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5389709472656,1.0,0.4934516549110412,1.0,1.0,0.0,1.0,-2.588515520095825,2.588510036468506,5.382121798902517e-06,1.996824860572815,0.8697864413261414,0.8697864413261414,0.0,116.36373138427734,85.0,39455.05078125,0.0,1503.8233642578125,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.26080322265625,293.1499938964844,293.1499938964844,279.75,38210.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237620830535888,1.0,0.0,0.0,3.629700183868408,3.629724502563477,8.790929655333457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.97998046875,0.0,1527.14892578125,1895.4371337890625,0.0,3623.836181640625,0.9022908806800842,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53619384765625,0.8843214511871338,0.3791353702545166,0.3427636623382568,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360412597656,0.8571740388870239,0.3453832566738128,0.3289127349853515,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361328125,0.8721290230751038,0.3637486398220062,0.2559108138084411,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53570556640625,0.8043503165245056,0.2820932865142822,0.2694397866725921,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.7316336631774902,0.2105863988399505,0.959120512008667,283.53619384765625,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5389709472656,1.0,0.4934516549110412,1.0,1.0,0.0,1.0,-2.588515520095825,2.588510036468506,5.382121798902517e-06,1.996824860572815,0.8697864413261414,0.8697864413261414,0.0,116.36373138427734,85.0,39455.05078125,0.0,1503.8233642578125,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.26080322265625,293.1499938964844,293.1499938964844,279.75,38210.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237620830535888,1.0,0.0,0.0,3.629700183868408,3.629724502563477,8.790929655333457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.97998046875,0.0,1527.14892578125,1895.4371337890625,0.0,3623.836181640625,0.9022908806800842,1.0,0.0,3.0,1.0,0.0
12305340,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.913304567337036,0.3794045150279999,0.3422786891460418,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605285644531,0.8849744200706482,0.3466805219650268,0.3294074535369873,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.8999329805374146,0.3639322817325592,0.2554803490638733,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.8288488388061523,0.2828516960144043,0.2694447636604309,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7526330947875977,0.210584282875061,0.9557780623435974,283.7607116699219,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.763916015625,1.0,0.4841933250427246,1.0,1.0,0.0,1.0,-2.583991289138794,2.5839858055114746,5.362893716664985e-06,1.9931198358535769,0.8557077646255493,0.8557077646255493,0.0,103.88880157470705,73.0,38092.53515625,0.0,1442.7918701171875,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1258850097656,293.1499938964844,293.1499938964844,280.04998779296875,38101.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033544063568116,1.0,0.0,0.0,3.5502521991729736,3.5502755641937256,8.410303848904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.92724609375,0.0,1440.2935791015625,1895.4371337890625,0.0,3434.83203125,0.8845705986022949,1.0,0.0,3.0,1.0,0.0
12305400,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.913304567337036,0.3794045150279999,0.3422786891460418,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605285644531,0.8849744200706482,0.3466805219650268,0.3294074535369873,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.8999329805374146,0.3639322817325592,0.2554803490638733,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.8288488388061523,0.2828516960144043,0.2694447636604309,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7526330947875977,0.210584282875061,0.9557780623435974,283.7607116699219,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.763916015625,1.0,0.4841933250427246,1.0,1.0,0.0,1.0,-2.583991289138794,2.5839858055114746,5.362893716664985e-06,1.9931198358535769,0.8557077646255493,0.8557077646255493,0.0,103.88880157470705,73.0,38092.53515625,0.0,1442.7918701171875,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1258850097656,293.1499938964844,293.1499938964844,280.04998779296875,38101.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033544063568116,1.0,0.0,0.0,3.5502521991729736,3.5502755641937256,8.410303848904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.92724609375,0.0,1440.2935791015625,1895.4371337890625,0.0,3434.83203125,0.8845705986022949,1.0,0.0,3.0,1.0,0.0
12305460,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.9570305347442628,0.3802879154682159,0.342472106218338,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.9260646104812622,0.3485972285270691,0.3305762410163879,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.9426342844963074,0.3648472130298614,0.2556274235248565,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98602294921875,0.862597644329071,0.2842543721199035,0.2701198756694793,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7839929461479187,0.2112174183130264,0.955553412437439,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.4754128456115722,1.0,1.0,0.0,1.0,-2.586341142654419,2.5863356590271,5.372362011257792e-06,1.99478816986084,0.8446458578109741,0.8446458578109741,0.0,90.96949005126952,61.0,36833.9140625,0.0,1388.9547119140625,1.0,280.0404052734375,282.56549072265625,291.6998291015625,294.0360412597656,293.1499938964844,293.1499938964844,280.3500061035156,37879.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854133486747742,1.0,0.0,0.0,3.478726625442505,3.478749513626098,8.074839570326731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.58740234375,0.0,1364.242431640625,1895.4371337890625,0.0,3267.288818359375,0.8685625791549683,1.0,0.0,3.0,1.0,0.0
12305520,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.9570305347442628,0.3802879154682159,0.342472106218338,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.9260646104812622,0.3485972285270691,0.3305762410163879,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.9426342844963074,0.3648472130298614,0.2556274235248565,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98602294921875,0.862597644329071,0.2842543721199035,0.2701198756694793,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7839929461479187,0.2112174183130264,0.955553412437439,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.4754128456115722,1.0,1.0,0.0,1.0,-2.586341142654419,2.5863356590271,5.372362011257792e-06,1.99478816986084,0.8446458578109741,0.8446458578109741,0.0,90.96949005126952,61.0,36833.9140625,0.0,1388.9547119140625,1.0,280.0404052734375,282.56549072265625,291.6998291015625,294.0360412597656,293.1499938964844,293.1499938964844,280.3500061035156,37879.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854133486747742,1.0,0.0,0.0,3.478726625442505,3.478749513626098,8.074839570326731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.58740234375,0.0,1364.242431640625,1895.4371337890625,0.0,3267.288818359375,0.8685625791549683,1.0,0.0,3.0,1.0,0.0
12305580,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.3815206587314605,0.3387424051761627,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9814103841781616,0.3508603572845459,0.3321298658847809,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.993108570575714,0.3661785423755646,0.2561173737049103,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.9125306606292723,0.2860364913940429,0.2712175846099853,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.8270912766456604,0.2122406214475631,0.9573578238487244,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1424255371094,284.2098083496094,1.0,0.4670115411281585,1.0,1.0,0.0,1.0,-2.591299533843994,2.591294288635254,5.39317807124462e-06,1.99871039390564,0.8364824056625366,0.8364824056625366,0.0,78.34793090820312,79.0,35740.7109375,0.0,1337.8753662109375,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.96319580078125,293.1499938964844,293.1499938964844,280.6499938964844,37582.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702307939529419,1.0,0.0,0.0,3.4181811809539795,3.418203353881836,7.796208478794142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.79931640625,0.0,1301.3194580078125,1895.4371337890625,0.0,3124.9755859375,0.8549497127532959,1.0,0.0,3.0,1.0,0.0
12305640,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.3815206587314605,0.3387424051761627,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9814103841781616,0.3508603572845459,0.3321298658847809,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.993108570575714,0.3661785423755646,0.2561173737049103,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.9125306606292723,0.2860364913940429,0.2712175846099853,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.8270912766456604,0.2122406214475631,0.9573578238487244,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1424255371094,284.2098083496094,1.0,0.4670115411281585,1.0,1.0,0.0,1.0,-2.591299533843994,2.591294288635254,5.39317807124462e-06,1.99871039390564,0.8364824056625366,0.8364824056625366,0.0,78.34793090820312,79.0,35740.7109375,0.0,1337.8753662109375,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.96319580078125,293.1499938964844,293.1499938964844,280.6499938964844,37582.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702307939529419,1.0,0.0,0.0,3.4181811809539795,3.418203353881836,7.796208478794142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.79931640625,0.0,1301.3194580078125,1895.4371337890625,0.0,3124.9755859375,0.8549497127532959,1.0,0.0,3.0,1.0,0.0
12305700,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.341796875,0.9990000128746032,0.3837964534759521,0.3331851065158844,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.9869312644004822,0.3520983457565307,0.3331770002841949,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417358398437,0.9977582097053528,0.367237389087677,0.2566971480846405,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.919323980808258,0.2869547307491302,0.2720058560371399,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.831924319267273,0.2128009349107742,0.959474802017212,284.3420715332031,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1517639160156,284.35601806640625,1.0,0.4663250744342804,1.0,1.0,0.0,1.0,-2.587836742401123,2.587831497192383,5.378571131586796e-06,1.9959385395050049,0.8337120413780212,0.8337120413780212,0.0,77.11807250976562,79.0,34760.0546875,0.0,1329.157958984375,1.0,280.5914611816406,283.0157165527344,291.6639404296875,293.8255920410156,293.1499938964844,293.1499938964844,280.6499938964844,37419.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608452677726746,1.0,0.0,0.0,3.3919878005981445,3.392009735107422,7.67718233873893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.17822265625,0.0,1274.4827880859375,1895.4371337890625,0.0,3036.9326171875,0.8490772247314453,1.0,0.0,3.0,1.0,0.0
12305760,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9990000128746032,0.3858405649662018,0.3341306149959564,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9871401190757751,0.3533146977424621,0.3343786299228668,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9976422786712646,0.3679101169109344,0.257301390171051,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.9195615649223328,0.2879644632339477,0.272960364818573,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.8319765329360962,0.2134539932012558,0.9623915553092957,284.4148254394531,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.16094970703125,284.4179382324219,1.0,0.467753529548645,1.0,1.0,0.0,1.0,-2.594513177871704,2.5945076942443848,5.40565906703705e-06,2.000740766525269,0.830929160118103,0.830929160118103,0.0,77.51823425292969,97.0,34622.47265625,0.0,1340.15771484375,1.0,280.6396179199219,283.08917236328125,291.68121337890625,293.8808288574219,293.1499938964844,293.1499938964844,280.95001220703125,37248.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562220335006714,1.0,0.0,0.0,3.369956493377685,3.369978189468384,7.57777854687447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.58935546875,0.0,1251.9798583984375,1895.4371337890625,0.0,2993.578125,0.8440412282943726,1.0,0.0,3.0,1.0,0.0
12305820,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.9990000128746032,0.3873510062694549,0.3481682240962982,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9767374396324158,0.3558878302574157,0.3368669152259826,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875839948654176,0.3695175349712372,0.2584429383277893,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.9071401357650756,0.2900911867618561,0.2750413715839386,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225007057189941,0.2148600220680236,0.9690790772438048,284.63623046875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754266142845154,1.0,1.0,0.0,1.0,-2.6264259815216064,2.626420497894287,5.539160156331491e-06,2.0252044200897217,0.8284633159637451,0.8284633159637451,0.0,81.63966369628906,115.0,33799.63671875,0.0,1400.080078125,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.8132629394531,293.1499938964844,293.1499938964844,281.25,36863.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437395095825195,1.0,0.0,0.0,3.3362951278686523,3.3363163471221924,7.427150308103592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.775390625,0.0,1217.266845703125,1895.4371337890625,0.0,2876.672607421875,0.8363090753555298,1.0,0.0,3.0,1.0,0.0
12305880,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.9990000128746032,0.3873510062694549,0.3481682240962982,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9767374396324158,0.3558878302574157,0.3368669152259826,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875839948654176,0.3695175349712372,0.2584429383277893,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.9071401357650756,0.2900911867618561,0.2750413715839386,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225007057189941,0.2148600220680236,0.9690790772438048,284.63623046875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754266142845154,1.0,1.0,0.0,1.0,-2.6264259815216064,2.626420497894287,5.539160156331491e-06,2.0252044200897217,0.8284633159637451,0.8284633159637451,0.0,81.63966369628906,115.0,33799.63671875,0.0,1400.080078125,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.8132629394531,293.1499938964844,293.1499938964844,281.25,36863.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437395095825195,1.0,0.0,0.0,3.3362951278686523,3.3363163471221924,7.427150308103592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.775390625,0.0,1217.266845703125,1895.4371337890625,0.0,2876.672607421875,0.8363090753555298,1.0,0.0,3.0,1.0,0.0
12305940,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625529050827026,0.3872511982917785,0.3488208353519439,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353043437004088,0.3585228025913238,0.3397707343101501,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479463696479796,0.3712893724441528,0.2599729299545288,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698377013206482,0.2922483384609222,0.277504026889801,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7895879745483398,0.2162681370973587,0.9774551391601562,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450622558594,1.0,0.4862022697925567,1.0,1.0,0.0,1.0,-2.645409107208252,2.6454036235809326,5.619885996566154e-06,2.040019989013672,0.8286818861961365,0.8286818861961365,0.0,93.17538452148438,133.0,32874.0625,0.0,1477.46826171875,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.74615478515625,293.1499938964844,293.1499938964844,281.54998779296875,36467.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327066898345947,1.0,0.0,0.0,3.3178510665893555,3.3178720474243164,7.345258836721769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6376953125,0.0,1197.263916015625,1895.4371337890625,0.0,2773.656494140625,0.831906795501709,1.0,0.0,3.0,1.0,0.0
12306000,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625529050827026,0.3872511982917785,0.3488208353519439,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353043437004088,0.3585228025913238,0.3397707343101501,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479463696479796,0.3712893724441528,0.2599729299545288,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698377013206482,0.2922483384609222,0.277504026889801,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7895879745483398,0.2162681370973587,0.9774551391601562,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450622558594,1.0,0.4862022697925567,1.0,1.0,0.0,1.0,-2.645409107208252,2.6454036235809326,5.619885996566154e-06,2.040019989013672,0.8286818861961365,0.8286818861961365,0.0,93.17538452148438,133.0,32874.0625,0.0,1477.46826171875,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.74615478515625,293.1499938964844,293.1499938964844,281.54998779296875,36467.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327066898345947,1.0,0.0,0.0,3.3178510665893555,3.3178720474243164,7.345258836721769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6376953125,0.0,1197.263916015625,1895.4371337890625,0.0,2773.656494140625,0.831906795501709,1.0,0.0,3.0,1.0,0.0
12306060,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195600152015686,0.3883459568023681,0.3500989973545074,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8957048654556274,0.3612143695354461,0.3428107798099518,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059339761734008,0.3731862008571625,0.2616543471813202,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376821279525757,0.2944459617137909,0.2800867259502411,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592088580131531,0.2177025973796844,0.9863238334655762,285.048583984375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.204345703125,285.0510559082031,1.0,0.4988144338130951,1.0,1.0,0.0,1.0,-2.6663830280303955,2.666377305984497,5.709264769393485e-06,2.056151866912842,0.8316372036933899,0.8316372036933899,0.0,107.29352569580078,151.0,32125.287109375,0.0,1570.3731689453125,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.67877197265625,293.1499938964844,293.1499938964844,281.8500061035156,36072.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222364187240601,1.0,0.0,0.0,3.3142755031585693,3.314296245574951,7.329434765779297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.62890625,0.0,1191.246826171875,1895.4371337890625,0.0,2676.301025390625,0.8307846188545227,1.0,0.0,3.0,1.0,0.0
12306120,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195600152015686,0.3883459568023681,0.3500989973545074,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8957048654556274,0.3612143695354461,0.3428107798099518,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059339761734008,0.3731862008571625,0.2616543471813202,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376821279525757,0.2944459617137909,0.2800867259502411,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592088580131531,0.2177025973796844,0.9863238334655762,285.048583984375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.204345703125,285.0510559082031,1.0,0.4988144338130951,1.0,1.0,0.0,1.0,-2.6663830280303955,2.666377305984497,5.709264769393485e-06,2.056151866912842,0.8316372036933899,0.8316372036933899,0.0,107.29352569580078,151.0,32125.287109375,0.0,1570.3731689453125,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.67877197265625,293.1499938964844,293.1499938964844,281.8500061035156,36072.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222364187240601,1.0,0.0,0.0,3.3142755031585693,3.314296245574951,7.329434765779297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.62890625,0.0,1191.246826171875,1895.4371337890625,0.0,2676.301025390625,0.8307846188545227,1.0,0.0,3.0,1.0,0.0
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857113718986511,0.3898868560791015,0.3519581854343414,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653443455696106,0.3639824688434601,0.3459843397140503,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742623329162598,0.3752088248729706,0.2634722292423248,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115074634552002,0.2967051565647125,0.2827883660793304,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351572513580322,0.2191908508539199,0.99571692943573,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2166442871094,285.2496643066406,1.0,0.5124852657318115,1.0,1.0,0.0,1.0,-2.689147710800171,2.6891419887542725,5.807111392641673e-06,2.073679208755493,0.8372019529342651,0.8372019529342651,0.0,123.06592559814452,169.0,31394.6875,0.0,1674.8773193359375,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.61395263671875,293.1499938964844,293.1499938964844,282.1499938964844,35688.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124772310256958,1.0,0.0,0.0,3.325312852859497,3.325333833694458,7.378333748420118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.798828125,0.0,1198.927734375,1895.4371337890625,0.0,2586.024658203125,0.8328902125358582,1.0,0.0,3.0,1.0,0.0
