time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857113718986511,0.3898868560791015,0.3519581854343414,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653443455696106,0.3639824688434601,0.3459843397140503,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742623329162598,0.3752088248729706,0.2634722292423248,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115074634552002,0.2967051565647125,0.2827883660793304,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351572513580322,0.2191908508539199,0.99571692943573,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2166442871094,285.2496643066406,1.0,0.5124852657318115,1.0,1.0,0.0,1.0,-2.689147710800171,2.6891419887542725,5.807111392641673e-06,2.073679208755493,0.8372019529342651,0.8372019529342651,0.0,123.06592559814452,169.0,31394.6875,0.0,1674.8773193359375,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.61395263671875,293.1499938964844,293.1499938964844,282.1499938964844,35688.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124772310256958,1.0,0.0,0.0,3.325312852859497,3.325333833694458,7.378333748420118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.798828125,0.0,1198.927734375,1895.4371337890625,0.0,2586.024658203125,0.8328902125358582,1.0,0.0,3.0,1.0,0.0
12306300,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.8715865612030029,0.390703797340393,0.3529407083988189,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8524971008300781,0.3653726577758789,0.3475817739963531,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8607452511787415,0.3762359917163849,0.2643943727016449,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7991751432418823,0.2978391945362091,0.2841513156890869,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7249429821968079,0.2199405133724212,1.0004940032958984,285.3858947753906,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.5195382833480835,1.0,1.0,0.0,1.0,-2.7007343769073486,2.70072865486145,5.857248197571607e-06,2.082607746124268,0.8414313197135925,0.8414313197135925,0.0,131.42367553710938,169.0,30710.248046875,0.0,1730.2432861328125,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35491.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053481578826904,1.0,0.0,0.0,3.3357467651367188,3.33576774597168,7.42470888326352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.81982421875,0.0,1207.3643798828125,1895.4371337890625,0.0,2520.422119140625,0.8350716829299927,1.0,0.0,3.0,1.0,0.0
12306360,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8592000603675842,0.3916131854057312,0.3540577292442322,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.841301441192627,0.3668188750743866,0.3492618203163147,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8489442467689514,0.3773346543312073,0.2653927803039551,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7879741191864014,0.2990206778049469,0.2855827510356903,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155822515487671,0.2207296937704086,1.005527138710022,285.4431457519531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2281188964844,285.44537353515625,1.0,0.5266969203948975,1.0,1.0,0.0,1.0,-2.713063240051269,2.713057518005371,5.910820618737489e-06,2.092102289199829,0.8453349471092224,0.8453349471092224,0.0,139.91940307617188,157.0,30693.529296875,0.0,1787.8197021484375,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35325.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030626177787781,1.0,0.0,0.0,3.35002875328064,3.35004997253418,7.488423534596222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7451171875,0.0,1219.7080078125,1895.4371337890625,0.0,2499.45947265625,0.8380468487739563,1.0,0.0,3.0,1.0,0.0
12306420,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540042042732239,0.3936977684497833,0.3559892773628235,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372191190719604,0.3698861300945282,0.3522526323795318,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442264199256897,0.3797496259212494,0.2671370208263397,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838471531867981,0.3015347421169281,0.2880651354789734,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.711846649646759,0.2224372625350952,1.0137505531311035,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320019125938416,1.0,1.0,0.0,1.0,-2.7339439392089844,2.733937978744507,6.002206646371633e-06,2.10822868347168,0.8565751910209656,0.8565751910209656,0.0,145.16201782226562,145.0,30151.84765625,0.0,1843.8426513671875,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944570779800415,1.0,0.0,0.0,3.3886523246765137,3.3886735439300537,7.662090979465574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.75048828125,0.0,1254.1197509765625,1895.4371337890625,0.0,2420.859619140625,0.8462976813316345,1.0,0.0,3.0,1.0,0.0
12306480,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540042042732239,0.3936977684497833,0.3559892773628235,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372191190719604,0.3698861300945282,0.3522526323795318,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442264199256897,0.3797496259212494,0.2671370208263397,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838471531867981,0.3015347421169281,0.2880651354789734,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.711846649646759,0.2224372625350952,1.0137505531311035,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320019125938416,1.0,1.0,0.0,1.0,-2.7339439392089844,2.733937978744507,6.002206646371633e-06,2.10822868347168,0.8565751910209656,0.8565751910209656,0.0,145.16201782226562,145.0,30151.84765625,0.0,1843.8426513671875,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944570779800415,1.0,0.0,0.0,3.3886523246765137,3.3886735439300537,7.662090979465574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.75048828125,0.0,1254.1197509765625,1895.4371337890625,0.0,2420.859619140625,0.8462976813316345,1.0,0.0,3.0,1.0,0.0
12306540,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601642847061157,0.3961330056190491,0.357972502708435,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437805771827698,0.3732271790504455,0.3552075326442718,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.850450873374939,0.3824855089187622,0.26889169216156,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.790529727935791,0.3043010532855987,0.2904877662658691,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174950242042542,0.2243838310241699,1.0216069221496582,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.8722229003906,1.0,0.5328369736671448,1.0,1.0,0.0,1.0,-2.754339694976806,2.754333734512329,6.092032890592236e-06,2.123927116394043,0.8705924153327942,0.8705924153327942,0.0,142.80821228027344,133.0,29602.86328125,0.0,1864.22509765625,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868380546569824,1.0,0.0,0.0,3.439833402633667,3.4398553371429443,7.895291105342039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.49609375,0.0,1301.9447021484375,1895.4371337890625,0.0,2351.746826171875,0.8573967218399048,1.0,0.0,3.0,1.0,0.0
12306600,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601642847061157,0.3961330056190491,0.357972502708435,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437805771827698,0.3732271790504455,0.3552075326442718,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.850450873374939,0.3824855089187622,0.26889169216156,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.790529727935791,0.3043010532855987,0.2904877662658691,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174950242042542,0.2243838310241699,1.0216069221496582,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.8722229003906,1.0,0.5328369736671448,1.0,1.0,0.0,1.0,-2.754339694976806,2.754333734512329,6.092032890592236e-06,2.123927116394043,0.8705924153327942,0.8705924153327942,0.0,142.80821228027344,133.0,29602.86328125,0.0,1864.22509765625,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868380546569824,1.0,0.0,0.0,3.439833402633667,3.4398553371429443,7.895291105342039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.49609375,0.0,1301.9447021484375,1895.4371337890625,0.0,2351.746826171875,0.8573967218399048,1.0,0.0,3.0,1.0,0.0
12306660,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738067746162415,0.3988364040851593,0.3600459992885589,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574454188346863,0.3768030107021332,0.3582203686237335,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639503121376038,0.3854852616786957,0.2707116305828094,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041524887084961,0.3072866201400757,0.2929539382457733,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286127805709839,0.2265466898679733,1.029654622077942,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311301350593567,1.0,1.0,0.0,1.0,-2.7752742767333984,2.775268077850342,6.184916401252849e-06,2.14003586769104,0.8873555064201355,0.8873555064201355,0.0,136.208251953125,121.0,29050.068359375,0.0,1865.5880126953125,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,34329.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779538094997406,1.0,0.0,0.0,3.5018017292022705,3.501824140548706,8.182319106708746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.322265625,0.0,1362.46630859375,1895.4371337890625,0.0,2285.994140625,0.8689758777618408,1.0,0.0,3.0,1.0,0.0
12306720,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738067746162415,0.3988364040851593,0.3600459992885589,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574454188346863,0.3768030107021332,0.3582203686237335,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639503121376038,0.3854852616786957,0.2707116305828094,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041524887084961,0.3072866201400757,0.2929539382457733,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286127805709839,0.2265466898679733,1.029654622077942,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311301350593567,1.0,1.0,0.0,1.0,-2.7752742767333984,2.775268077850342,6.184916401252849e-06,2.14003586769104,0.8873555064201355,0.8873555064201355,0.0,136.208251953125,121.0,29050.068359375,0.0,1865.5880126953125,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,34329.6875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779538094997406,1.0,0.0,0.0,3.5018017292022705,3.501824140548706,8.182319106708746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.322265625,0.0,1362.46630859375,1895.4371337890625,0.0,2285.994140625,0.8689758777618408,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8838104009628296,0.4001239836215973,0.3610994815826416,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.8674597144126892,0.3786695599555969,0.3598327934741974,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.8738846182823181,0.3870058059692383,0.2716722190380096,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.8135826587677002,0.3088535368442535,0.2942757308483124,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13525390625,0.7364782094955444,0.2276965230703354,1.034001111984253,286.13623046875,284.95001220703125,296.3766784667969,288.523193359375,296.378173828125,297.27398681640625,286.1385498046875,1.0,0.5295168161392212,1.0,1.0,0.0,1.0,-2.786447048187256,2.78644061088562,6.234845841390779e-06,2.148665428161621,0.8966233730316162,0.8966233730316162,0.0,131.55328369140625,121.0,28870.443359375,0.0,1860.91064453125,1.0,283.1335754394531,285.0864562988281,291.5179443359375,293.3703308105469,293.1499938964844,293.1499938964844,283.1499938964844,33979.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779779851436615,1.0,0.0,0.0,3.5240070819854736,3.524029493331909,8.286417596536921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.32666015625,0.0,1382.8646240234375,1895.4371337890625,0.0,2288.163818359375,0.8753333687782288,1.0,0.0,3.0,1.0,0.0
12306840,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8929475545883179,0.4009967744350433,0.3618080914020538,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8766899704933167,0.3800780177116394,0.3610468804836273,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8830185532569885,0.3881090879440307,0.2723665535449981,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8217096328735352,0.3100360631942749,0.2952688634395599,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.743684709072113,0.2285629957914352,1.0372458696365356,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279176235198975,1.0,1.0,0.0,1.0,-2.794687509536743,2.7946813106536865,6.271796337387059e-06,2.155028343200684,0.903852880001068,0.903852880001068,0.0,127.4736785888672,109.0,28879.802734375,0.0,1854.3436279296875,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.4008483886719,293.1499938964844,293.1499938964844,283.04998779296875,33858.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822753190994263,1.0,0.0,0.0,3.5489304065704346,3.548953056335449,8.404042546317214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.86962890625,0.0,1408.02294921875,1895.4371337890625,0.0,2310.593017578125,0.8827837705612183,1.0,0.0,3.0,1.0,0.0
12306900,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.9038187861442566,0.401557981967926,0.3623380661010742,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.8878121972084045,0.3813745379447937,0.3622203767299652,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939725160598755,0.3890141546726227,0.2729822993278503,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.8312090635299683,0.3111227750778198,0.2962237298488617,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.7524247765541077,0.2293479889631271,1.04030442237854,286.0766906738281,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718688964844,1.0,0.5258520841598511,1.0,1.0,0.0,1.0,-2.802302837371826,2.802296638488769,6.30609019935946e-06,2.160931348800659,0.9107250571250916,0.9107250571250916,0.0,122.80282592773438,109.0,29106.291015625,0.0,1843.9248046875,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.4763488769531,293.1499938964844,293.1499938964844,283.04998779296875,34078.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789501965045929,1.0,0.0,0.0,3.590200662612915,3.590223550796509,8.60063892105245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.50048828125,0.0,1453.5076904296875,1895.4371337890625,0.0,2375.857177734375,0.8904886245727539,1.0,0.0,3.0,1.0,0.0
12306960,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.915751576423645,0.4017346799373626,0.3624609410762787,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8994059562683105,0.382394790649414,0.3631023466587066,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9053532481193542,0.389596551656723,0.2733432948589325,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.8410859107971191,0.3119679689407348,0.2969291508197784,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.761664092540741,0.2299315631389618,1.042415976524353,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.523454487323761,1.0,1.0,0.0,1.0,-2.8073341846466064,2.80732798576355,6.3287934608524665e-06,2.1648287773132324,0.917603075504303,0.917603075504303,0.0,118.1437530517578,97.0,29117.482421875,0.0,1829.47412109375,1.0,283.05255126953125,284.9765930175781,291.5342712402344,293.4602355957031,293.1499938964844,293.1499938964844,282.75,34185.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951136231422424,1.0,0.0,0.0,3.623138904571533,3.623162269592285,8.759176353123621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.06787109375,0.0,1490.0087890625,1895.4371337890625,0.0,2426.837158203125,0.8979641199111938,1.0,0.0,3.0,1.0,0.0
12307020,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.941989004611969,0.4006208777427673,0.3615476787090301,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.925739884376526,0.383356362581253,0.3639797270298004,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317075610160828,0.3895184099674225,0.273305743932724,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.8624864816665649,0.3127160966396332,0.2975664734840393,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815713882446289,0.2303046882152557,1.043565273284912,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.7760925292969,1.0,0.5176525115966797,1.0,1.0,0.0,1.0,-2.8094050884246826,2.809398889541626,6.338197636068799e-06,2.166454792022705,0.9265975952148438,0.9265975952148438,0.0,108.94607543945312,85.0,29680.876953125,0.0,1788.6295166015625,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150137662887573,1.0,0.0,0.0,3.6786625385284415,3.678686618804932,9.029697025653148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.478515625,0.0,1554.2528076171875,1895.4371337890625,0.0,2609.439208984375,0.9106525778770448,1.0,0.0,3.0,1.0,0.0
12307080,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.941989004611969,0.4006208777427673,0.3615476787090301,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.925739884376526,0.383356362581253,0.3639797270298004,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317075610160828,0.3895184099674225,0.273305743932724,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.8624864816665649,0.3127160966396332,0.2975664734840393,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815713882446289,0.2303046882152557,1.043565273284912,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.7760925292969,1.0,0.5176525115966797,1.0,1.0,0.0,1.0,-2.8094050884246826,2.809398889541626,6.338197636068799e-06,2.166454792022705,0.9265975952148438,0.9265975952148438,0.0,108.94607543945312,85.0,29680.876953125,0.0,1788.6295166015625,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150137662887573,1.0,0.0,0.0,3.6786625385284415,3.678686618804932,9.029697025653148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.478515625,0.0,1554.2528076171875,1895.4371337890625,0.0,2609.439208984375,0.9106525778770448,1.0,0.0,3.0,1.0,0.0
12307140,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689429998397828,0.3982990384101867,0.3593579530715942,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559035897254944,0.3832895755767822,0.363773912191391,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605159759521484,0.3883103430271148,0.2723721265792846,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.8873249292373657,0.3125346601009369,0.2972351014614105,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8039551973342896,0.2298300564289093,1.040627121925354,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104637742042542,1.0,1.0,0.0,1.0,-2.8014822006225586,2.801475763320923,6.302344445430208e-06,2.160274267196656,0.9318628907203674,0.9318628907203674,0.0,99.7406234741211,103.0,30146.0078125,0.0,1732.467041015625,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.51422119140625,293.1499938964844,293.1499938964844,282.1499938964844,34910.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829985499382019,1.0,0.0,0.0,3.720136165618897,3.720160722732544,9.234449294126534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.94873046875,0.0,1604.298583984375,1895.4371337890625,0.0,2748.310791015625,0.920217216014862,1.0,0.0,3.0,1.0,0.0
12307200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689429998397828,0.3982990384101867,0.3593579530715942,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559035897254944,0.3832895755767822,0.363773912191391,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605159759521484,0.3883103430271148,0.2723721265792846,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.8873249292373657,0.3125346601009369,0.2972351014614105,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8039551973342896,0.2298300564289093,1.040627121925354,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104637742042542,1.0,1.0,0.0,1.0,-2.8014822006225586,2.801475763320923,6.302344445430208e-06,2.160274267196656,0.9318628907203674,0.9318628907203674,0.0,99.7406234741211,103.0,30146.0078125,0.0,1732.467041015625,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.51422119140625,293.1499938964844,293.1499938964844,282.1499938964844,34910.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829985499382019,1.0,0.0,0.0,3.720136165618897,3.720160722732544,9.234449294126534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.94873046875,0.0,1604.298583984375,1895.4371337890625,0.0,2748.310791015625,0.920217216014862,1.0,0.0,3.0,1.0,0.0
12307260,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578646421432496,0.3953844010829925,0.3569662868976593,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460855722427368,0.3826022744178772,0.3633649051189422,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9498600959777832,0.3864702880382538,0.2712691724300384,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786869049072266,0.3117751479148865,0.2967495918273926,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.795597493648529,0.2287853062152862,1.037047266960144,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113808512687683,1.0,1.0,0.0,1.0,-2.791903018951416,2.79189682006836,6.258908342715586e-06,2.152698278427124,0.9336325526237488,0.9336325526237488,0.0,102.04174041748048,121.0,30617.232421875,0.0,1728.92236328125,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839826226234436,1.0,0.0,0.0,3.747846603393554,3.747871398925781,9.372531053486456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.04443359375,0.0,1639.23095703125,1895.4371337890625,0.0,2840.092041015625,0.9266892671585084,1.0,0.0,3.0,1.0,0.0
12307320,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578646421432496,0.3953844010829925,0.3569662868976593,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460855722427368,0.3826022744178772,0.3633649051189422,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9498600959777832,0.3864702880382538,0.2712691724300384,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786869049072266,0.3117751479148865,0.2967495918273926,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.795597493648529,0.2287853062152862,1.037047266960144,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113808512687683,1.0,1.0,0.0,1.0,-2.791903018951416,2.79189682006836,6.258908342715586e-06,2.152698278427124,0.9336325526237488,0.9336325526237488,0.0,102.04174041748048,121.0,30617.232421875,0.0,1728.92236328125,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839826226234436,1.0,0.0,0.0,3.747846603393554,3.747871398925781,9.372531053486456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.04443359375,0.0,1639.23095703125,1895.4371337890625,0.0,2840.092041015625,0.9266892671585084,1.0,0.0,3.0,1.0,0.0
12307380,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9243266582489014,0.3922749757766723,0.354587972164154,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141855835914612,0.381586343050003,0.3628582954406738,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9169167280197144,0.3843361139297485,0.2701115906238556,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528858423233032,0.3106897473335266,0.29617640376091,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7711136937141418,0.2273823171854019,1.032936453819275,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.516302227973938,1.0,1.0,0.0,1.0,-2.781415700912476,2.781409502029419,6.211613708728692e-06,2.144444465637207,0.9325932264328004,0.9325932264328004,0.0,111.3437728881836,139.0,31256.560546875,0.0,1757.2215576171875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.48065185546875,293.1499938964844,293.1499938964844,281.54998779296875,35612.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479331731796265,1.0,0.0,0.0,3.7631239891052246,3.7631490230560303,9.449097433389396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.341796875,0.0,1659.7115478515625,1895.4371337890625,0.0,2915.916015625,0.930342733860016,1.0,0.0,3.0,1.0,0.0
12307440,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9243266582489014,0.3922749757766723,0.354587972164154,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141855835914612,0.381586343050003,0.3628582954406738,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9169167280197144,0.3843361139297485,0.2701115906238556,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528858423233032,0.3106897473335266,0.29617640376091,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7711136937141418,0.2273823171854019,1.032936453819275,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.516302227973938,1.0,1.0,0.0,1.0,-2.781415700912476,2.781409502029419,6.211613708728692e-06,2.144444465637207,0.9325932264328004,0.9325932264328004,0.0,111.3437728881836,139.0,31256.560546875,0.0,1757.2215576171875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.48065185546875,293.1499938964844,293.1499938964844,281.54998779296875,35612.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479331731796265,1.0,0.0,0.0,3.7631239891052246,3.7631490230560303,9.449097433389396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.341796875,0.0,1659.7115478515625,1895.4371337890625,0.0,2915.916015625,0.930342733860016,1.0,0.0,3.0,1.0,0.0
12307500,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9059051275253296,0.3906710743904114,0.3534568846225738,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8977509140968323,0.3809975385665893,0.3626109957695007,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8997373580932617,0.3832019865512848,0.2695512473583221,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8390974402427673,0.3100665509700775,0.2958896160125732,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7578641772270203,0.2265915423631668,1.030797243118286,284.84796142578125,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883850097656,284.8374328613281,1.0,0.5197140574455261,1.0,1.0,0.0,1.0,-2.776170492172241,2.776164293289185,6.188029146869667e-06,2.140317440032959,0.9303169846534728,0.9303169846534728,0.0,117.5030288696289,139.0,31928.03125,0.0,1778.4219970703125,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35788.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547128438949585,1.0,0.0,0.0,3.766380548477173,3.7664058208465576,9.465459243074292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.4736328125,0.0,1664.9105224609375,1895.4371337890625,0.0,2979.430419921875,0.9311575889587402,1.0,0.0,3.0,1.0,0.0
12307560,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889337182044983,0.3889716267585754,0.3522003889083862,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8818145394325256,0.3803156316280365,0.3622629344463348,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8833256363868713,0.381980150938034,0.2689124941825866,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254609107971191,0.3093574643135071,0.2955181300640106,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.744891345500946,0.2257180362939834,1.0283228158950806,284.7831726074219,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235158801078796,1.0,1.0,0.0,1.0,-2.770054817199707,2.7700486183166504,6.160627435747301e-06,2.135524034500122,0.9285104870796204,0.9285104870796204,0.0,124.4792709350586,157.0,31868.734375,0.0,1802.065185546875,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.4862976074219,293.1499938964844,293.1499938964844,281.25,35937.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562486171722412,1.0,0.0,0.0,3.766335248947144,3.766360282897949,9.46523130096466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.54541015625,0.0,1666.0108642578125,1895.4371337890625,0.0,2993.82763671875,0.9312780499458312,1.0,0.0,3.0,1.0,0.0
12307620,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582319617271423,0.3854779601097107,0.3497139513492584,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8530826568603516,0.3788259923458099,0.36153644323349,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8537150025367737,0.3794383108615875,0.267639696598053,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7989948391914368,0.3078176975250244,0.2947400510311126,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.7215930223464966,0.2238454669713974,1.0231305360794067,284.5633544921875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319461822509766,1.0,1.0,0.0,1.0,-2.7574896812438965,2.75748348236084,6.104513886384666e-06,2.125673770904541,0.921560525894165,0.921560525894165,0.0,139.87973022460938,175.0,32543.87109375,0.0,1855.312744140625,1.0,281.2573547363281,283.3316650390625,291.3280944824219,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36259.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649405837059021,1.0,0.0,0.0,3.7575888633728014,3.757613897323608,9.421320896763064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.58544921875,0.0,1658.1956787109375,1895.4371337890625,0.0,3075.34814453125,0.9295255541801452,1.0,0.0,3.0,1.0,0.0
12307680,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582319617271423,0.3854779601097107,0.3497139513492584,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8530826568603516,0.3788259923458099,0.36153644323349,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8537150025367737,0.3794383108615875,0.267639696598053,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7989948391914368,0.3078176975250244,0.2947400510311126,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.7215930223464966,0.2238454669713974,1.0231305360794067,284.5633544921875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319461822509766,1.0,1.0,0.0,1.0,-2.7574896812438965,2.75748348236084,6.104513886384666e-06,2.125673770904541,0.921560525894165,0.921560525894165,0.0,139.87973022460938,175.0,32543.87109375,0.0,1855.312744140625,1.0,281.2573547363281,283.3316650390625,291.3280944824219,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36259.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649405837059021,1.0,0.0,0.0,3.7575888633728014,3.757613897323608,9.421320896763064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.58544921875,0.0,1658.1956787109375,1895.4371337890625,0.0,3075.34814453125,0.9295255541801452,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730773925781,0.839620053768158,0.3828883469104767,0.3479334712028503,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.8357077240943909,0.3776522874832153,0.360975444316864,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.8358070254325867,0.3775283098220825,0.2667165696620941,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738098144531,0.7813463807106018,0.3066172003746032,0.2941433787345886,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.375244140625,0.7057408690452576,0.222415030002594,1.0192152261734009,284.3728942871094,284.95001220703125,295.7421569824219,288.2784729003906,295.7437438964844,297.1396484375,284.3674621582031,1.0,0.5383268594741821,1.0,1.0,0.0,1.0,-2.74814510345459,2.748138904571533,6.062979537091451e-06,2.1183621883392334,0.9144078493118286,0.9144078493118286,0.0,151.61216735839844,175.0,33321.42578125,0.0,1895.8880615234373,1.0,280.9721069335937,283.108154296875,291.3296813964844,293.56866455078125,293.1499938964844,293.1499938964844,280.95001220703125,36513.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738207817077637,1.0,0.0,0.0,3.74385142326355,3.743876457214356,9.352559686703898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.408203125,0.0,1644.052734375,1895.4371337890625,0.0,3158.6484375,0.926594614982605,1.0,0.0,3.0,1.0,0.0
12307800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8326069712638855,0.3818460702896118,0.3471512496471405,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.829145073890686,0.3771711885929107,0.3607010245323181,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.829039990901947,0.376752644777298,0.2663038372993469,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7745969891548157,0.3061218559741974,0.2938608825206756,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.6992186903953552,0.2218208014965057,1.0174641609191897,284.3490905761719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3467712402344,1.0,0.5409814119338989,1.0,1.0,0.0,1.0,-2.743934869766236,2.7439286708831787,6.044298970664386e-06,2.115061521530152,0.911803126335144,0.911803126335144,0.0,156.58152770996094,163.0,33260.28515625,0.0,1912.5926513671875,1.0,280.9573974609375,283.0879821777344,291.3016357421875,293.5143127441406,293.1499938964844,293.1499938964844,280.6499938964844,36590.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874283492565155,1.0,0.0,0.0,3.7366089820861816,3.7366340160369873,9.316410682913556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.7392578125,0.0,1636.2012939453125,1895.4371337890625,0.0,3162.987548828125,0.9250370860099792,1.0,0.0,3.0,1.0,0.0
12307860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234261274337769,0.3781172633171081,0.3440557420253753,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212743401527405,0.3753881454467773,0.359281063079834,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8204827904701233,0.3739553689956665,0.2645471692085266,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663921117782593,0.304311066865921,0.2924086153507232,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905842423439026,0.2196958661079406,1.0091320276260376,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11456298828125,284.1337280273437,1.0,0.5411546230316162,1.0,1.0,0.0,1.0,-2.7246453762054443,2.724639415740967,5.959372174402233e-06,2.1000773906707764,0.8992245197296143,0.8992245197296143,0.0,161.74766540527344,151.0,33881.00390625,0.0,1906.6573486328125,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836520314216614,1.0,0.0,0.0,3.702508211135864,3.702533006668091,9.147141213361464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.7958984375,0.0,1599.5517578125,1895.4371337890625,0.0,3250.7958984375,0.9176350235939026,1.0,0.0,3.0,1.0,0.0
12307920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234261274337769,0.3781172633171081,0.3440557420253753,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212743401527405,0.3753881454467773,0.359281063079834,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8204827904701233,0.3739553689956665,0.2645471692085266,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663921117782593,0.304311066865921,0.2924086153507232,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905842423439026,0.2196958661079406,1.0091320276260376,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11456298828125,284.1337280273437,1.0,0.5411546230316162,1.0,1.0,0.0,1.0,-2.7246453762054443,2.724639415740967,5.959372174402233e-06,2.1000773906707764,0.8992245197296143,0.8992245197296143,0.0,161.74766540527344,151.0,33881.00390625,0.0,1906.6573486328125,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836520314216614,1.0,0.0,0.0,3.702508211135864,3.702533006668091,9.147141213361464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.7958984375,0.0,1599.5517578125,1895.4371337890625,0.0,3250.7958984375,0.9176350235939026,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224554061889648,0.3743904232978821,0.3406780064105987,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.821575403213501,0.3735633790493011,0.3575220108032226,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201014399528503,0.3711350858211517,0.2625534236431122,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663885951042175,0.3024751245975494,0.2906319499015808,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896873116493225,0.2175716906785965,0.9993628263473512,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367708206176758,1.0,1.0,0.0,1.0,-2.7022030353546143,2.7021970748901367,5.861213139723986e-06,2.0825932025909424,0.8838615417480469,0.8838615417480469,0.0,159.57069396972656,139.0,34429.33984375,0.0,1862.0494384765625,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.5281066894531,293.1499938964844,293.1499938964844,280.6499938964844,37338.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922799825668335,1.0,0.0,0.0,3.6537933349609375,3.653817653656006,8.908021982279024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.81787109375,0.0,1547.4169921875,1895.4371337890625,0.0,3331.5234375,0.9070149064064026,1.0,0.0,3.0,1.0,0.0
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224554061889648,0.3743904232978821,0.3406780064105987,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.821575403213501,0.3735633790493011,0.3575220108032226,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201014399528503,0.3711350858211517,0.2625534236431122,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663885951042175,0.3024751245975494,0.2906319499015808,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896873116493225,0.2175716906785965,0.9993628263473512,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367708206176758,1.0,1.0,0.0,1.0,-2.7022030353546143,2.7021970748901367,5.861213139723986e-06,2.0825932025909424,0.8838615417480469,0.8838615417480469,0.0,159.57069396972656,139.0,34429.33984375,0.0,1862.0494384765625,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.5281066894531,293.1499938964844,293.1499938964844,280.6499938964844,37338.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922799825668335,1.0,0.0,0.0,3.6537933349609375,3.653817653656006,8.908021982279024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.81787109375,0.0,1547.4169921875,1895.4371337890625,0.0,3331.5234375,0.9070149064064026,1.0,0.0,3.0,1.0,0.0
