time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308100,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242447972297668,0.373165875673294,0.3391458392143249,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239442706108093,0.3730811476707458,0.3567185997962951,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221504092216492,0.3702236115932464,0.2616347670555115,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7685981392860413,0.3019154965877533,0.2897968590259552,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913427710533142,0.2167898118495941,0.9946203231811525,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0932006835937,284.0550231933594,1.0,0.5335254669189453,1.0,1.0,0.0,1.0,-2.6915838718414307,2.691577911376953,5.814885753352428e-06,2.0742409229278564,0.8789728283882141,0.8789728283882141,0.0,156.65403747558594,139.0,33353.03515625,0.0,1832.51220703125,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635498046875,293.1499938964844,293.1499938964844,280.6499938964844,37350.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808503746986389,1.0,0.0,0.0,3.627728223800659,3.627752304077149,8.78138052939903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.5263671875,0.0,1518.576171875,1895.4371337890625,0.0,3224.5498046875,0.9012780785560608,1.0,0.0,3.0,1.0,0.0
12308160,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282347917556763,0.3725621700286865,0.3382388353347778,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8283759951591492,0.3730868399143219,0.3563773930072784,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8263047337532043,0.3698469400405884,0.2611058950424194,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.7729154825210571,0.3017725646495819,0.2893416881561279,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.6950066089630127,0.2163576036691665,0.9912706017494202,284.09228515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.093505859375,1.0,0.5299841165542603,1.0,1.0,0.0,1.0,-2.6848692893981934,2.684863567352295,5.78559001951362e-06,2.068912982940674,0.8737526535987854,0.8737526535987854,0.0,152.51162719726562,127.0,33067.609375,0.0,1803.4276123046875,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393493652344,293.1499938964844,293.1499938964844,280.95001220703125,37337.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716095685958862,1.0,0.0,0.0,3.603059053421021,3.60308289527893,8.662356663080573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.80078125,0.0,1491.4478759765625,1895.4371337890625,0.0,3137.90869140625,0.895741879940033,1.0,0.0,3.0,1.0,0.0
12308220,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407617807388306,0.3723147511482239,0.3373689353466034,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417251110076904,0.3739886879920959,0.356556236743927,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390673995018005,0.3700142800807953,0.260722815990448,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861979603767395,0.3022710978984833,0.289172500371933,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066587805747986,0.2162086814641952,0.9876593947410583,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1018371582031,284.2846374511719,1.0,0.5224838852882385,1.0,1.0,0.0,1.0,-2.6790270805358887,2.6790213584899902,5.760035492130555e-06,2.0642168521881104,0.8664085268974304,0.8664085268974304,0.0,142.18331909179688,115.0,31800.67578125,0.0,1747.52587890625,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473549485206604,1.0,0.0,0.0,3.557831287384033,3.557854652404785,8.446251626992307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.96630859375,0.0,1441.70361328125,1895.4371337890625,0.0,2910.503173828125,0.8855845332145691,1.0,0.0,3.0,1.0,0.0
12308280,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407617807388306,0.3723147511482239,0.3373689353466034,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417251110076904,0.3739886879920959,0.356556236743927,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390673995018005,0.3700142800807953,0.260722815990448,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861979603767395,0.3022710978984833,0.289172500371933,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066587805747986,0.2162086814641952,0.9876593947410583,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1018371582031,284.2846374511719,1.0,0.5224838852882385,1.0,1.0,0.0,1.0,-2.6790270805358887,2.6790213584899902,5.760035492130555e-06,2.0642168521881104,0.8664085268974304,0.8664085268974304,0.0,142.18331909179688,115.0,31800.67578125,0.0,1747.52587890625,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473549485206604,1.0,0.0,0.0,3.557831287384033,3.557854652404785,8.446251626992307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.96630859375,0.0,1441.70361328125,1895.4371337890625,0.0,2910.503173828125,0.8855845332145691,1.0,0.0,3.0,1.0,0.0
12308340,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586782217025757,0.3727827072143554,0.3372134268283844,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605787754058838,0.3756411373615265,0.3574949502944946,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8571992516517639,0.3709226548671722,0.2609022259712219,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046697974205017,0.3034475147724151,0.2896788418292999,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220714688301086,0.2167157679796219,0.987086296081543,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.514886736869812,1.0,1.0,0.0,1.0,-2.680098533630371,2.6800928115844727,5.764446996181505e-06,2.064948081970215,0.861656665802002,0.861656665802002,0.0,130.4866943359375,103.0,30617.263671875,0.0,1695.6700439453125,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825832724571228,1.0,0.0,0.0,3.521113634109497,3.52113676071167,8.272816671706096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.12744140625,0.0,1401.37646484375,1895.4371337890625,0.0,2709.6875,0.8772602081298828,1.0,0.0,3.0,1.0,0.0
12308400,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586782217025757,0.3727827072143554,0.3372134268283844,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605787754058838,0.3756411373615265,0.3574949502944946,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8571992516517639,0.3709226548671722,0.2609022259712219,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046697974205017,0.3034475147724151,0.2896788418292999,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220714688301086,0.2167157679796219,0.987086296081543,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.514886736869812,1.0,1.0,0.0,1.0,-2.680098533630371,2.6800928115844727,5.764446996181505e-06,2.064948081970215,0.861656665802002,0.861656665802002,0.0,130.4866943359375,103.0,30617.263671875,0.0,1695.6700439453125,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825832724571228,1.0,0.0,0.0,3.521113634109497,3.52113676071167,8.272816671706096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.12744140625,0.0,1401.37646484375,1895.4371337890625,0.0,2709.6875,0.8772602081298828,1.0,0.0,3.0,1.0,0.0
12308460,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824803829193115,0.3736734688282013,0.3374541997909546,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854703307151794,0.3777554929256439,0.3588921725749969,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812688589096069,0.3722772002220154,0.2614088356494903,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266635537147522,0.3050442636013031,0.29060098528862,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406756281852722,0.2176369875669479,0.98846173286438,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074171423912048,1.0,1.0,0.0,1.0,-2.685433149337769,2.68542742729187,5.787343070551287e-06,2.0690221786499023,0.8594800233840942,0.8594800233840942,0.0,118.2677993774414,91.0,29545.1015625,-0.0,1647.515625,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807328462600708,1.0,0.0,0.0,3.4949045181274414,3.494927167892456,8.150119015226664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.3837890625,0.0,1372.2191162109375,1895.4371337890625,0.0,2538.61328125,0.8712284564971924,1.0,0.0,3.0,1.0,0.0
12308520,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824803829193115,0.3736734688282013,0.3374541997909546,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854703307151794,0.3777554929256439,0.3588921725749969,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812688589096069,0.3722772002220154,0.2614088356494903,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266635537147522,0.3050442636013031,0.29060098528862,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406756281852722,0.2176369875669479,0.98846173286438,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074171423912048,1.0,1.0,0.0,1.0,-2.685433149337769,2.68542742729187,5.787343070551287e-06,2.0690221786499023,0.8594800233840942,0.8594800233840942,0.0,118.2677993774414,91.0,29545.1015625,-0.0,1647.515625,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807328462600708,1.0,0.0,0.0,3.4949045181274414,3.494927167892456,8.150119015226664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.3837890625,0.0,1372.2191162109375,1895.4371337890625,0.0,2538.61328125,0.8712284564971924,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141589403152466,0.3749119341373443,0.3380075395107269,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.918751895427704,0.3802286386489868,0.36063352227211,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132009148597716,0.3739910125732422,0.2621664404869079,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541048169136047,0.3069610893726349,0.2918310761451721,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654432058334351,0.2188592702150344,0.9912304282188416,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001611113548279,1.0,1.0,0.0,1.0,-2.693903684616089,2.6938979625701904,5.82391021453077e-06,2.0755486488342285,0.8599865436553955,0.8599865436553955,0.0,105.84402465820312,79.0,28593.298828125,-0.0,1602.693603515625,1.0,281.84039306640625,283.8000183105469,291.016845703125,292.8447570800781,293.1499938964844,293.1499938964844,282.1499938964844,36360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79143226146698,1.0,0.0,0.0,3.4805681705474854,3.4805908203125,8.083391662694339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.40869140625,0.0,1355.2823486328125,1895.4371337890625,0.0,2393.365234375,0.8678069710731506,1.0,0.0,3.0,1.0,0.0
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141589403152466,0.3749119341373443,0.3380075395107269,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.918751895427704,0.3802286386489868,0.36063352227211,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132009148597716,0.3739910125732422,0.2621664404869079,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541048169136047,0.3069610893726349,0.2918310761451721,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654432058334351,0.2188592702150344,0.9912304282188416,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001611113548279,1.0,1.0,0.0,1.0,-2.693903684616089,2.6938979625701904,5.82391021453077e-06,2.0755486488342285,0.8599865436553955,0.8599865436553955,0.0,105.84402465820312,79.0,28593.298828125,-0.0,1602.693603515625,1.0,281.84039306640625,283.8000183105469,291.016845703125,292.8447570800781,293.1499938964844,293.1499938964844,282.1499938964844,36360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79143226146698,1.0,0.0,0.0,3.4805681705474854,3.4805908203125,8.083391662694339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.40869140625,0.0,1355.2823486328125,1895.4371337890625,0.0,2393.365234375,0.8678069710731506,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353355765342712,0.3756133913993835,0.3383341431617737,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.940656304359436,0.3815566599369049,0.3615776896476745,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.934577465057373,0.3749404847621918,0.2625980377197265,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8713914155960083,0.3080004751682281,0.2925137877464294,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7810807824134827,0.2195454239845276,0.9929375648498536,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966133236885071,1.0,1.0,0.0,1.0,-2.6988205909729004,2.698814868927002,5.845217401656555e-06,2.079350471496582,0.8617302775382996,0.8617302775382996,0.0,99.64431762695312,79.0,27801.560546875,-0.0,1581.1961669921875,1.0,282.0936889648437,283.9833984375,290.980712890625,292.7165832519531,293.1499938964844,293.1499938964844,282.1499938964844,36181.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815738916397095,1.0,0.0,0.0,3.4778122901916504,3.477834701538086,8.070595640674583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.0361328125,0.0,1351.2001953125,1895.4371337890625,0.0,2304.28271484375,0.8670992851257324,1.0,0.0,3.0,1.0,0.0
12308760,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.959467887878418,0.3764253854751587,0.3388118743896484,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648659825325012,0.3829842507839203,0.3626483380794525,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589714407920836,0.3759955167770386,0.2631318569183349,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8923871517181396,0.3091257810592651,0.2933021485805511,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998672723770142,0.2203045934438705,0.9950425028800964,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931464493274688,1.0,1.0,0.0,1.0,-2.704798460006714,2.7047927379608154,5.8711721067084e-06,2.0839712619781494,0.8630419373512268,0.8630419373512268,0.0,93.3590087890625,97.0,27682.326171875,-0.0,1560.723876953125,1.0,282.1405029296875,284.0390625,290.99908447265625,292.7734680175781,293.1499938964844,293.1499938964844,282.45001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771806716918945,1.0,0.0,0.0,3.478616952896118,3.4786393642425537,8.074330821727926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.52099609375,0.0,1350.946533203125,1895.4371337890625,0.0,2264.864501953125,0.8671188354492188,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9663342833518982,0.378231018781662,0.3403001129627228,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.972480297088623,0.3860222399234772,0.365376353263855,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9662743806838988,0.3782888352870941,0.2646288275718689,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996914625167847,0.3115271627902984,0.2954477369785309,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062670826911926,0.2219409346580505,1.0018823146820068,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957670867443084,1.0,1.0,0.0,1.0,-2.722454071044922,2.7224481105804443,5.948075795458863e-06,2.0975770950317383,0.8690178990364075,0.8690178990364075,0.0,92.5302276611328,115.0,26969.83984375,-0.0,1582.01953125,1.0,282.4401550292969,284.282958984375,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640261650085449,1.0,0.0,0.0,3.489564180374145,3.489586591720581,8.125229555844271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0283203125,0.0,1359.6263427734375,1895.4371337890625,0.0,2147.978271484375,0.8692885041236877,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9663342833518982,0.378231018781662,0.3403001129627228,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.972480297088623,0.3860222399234772,0.365376353263855,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9662743806838988,0.3782888352870941,0.2646288275718689,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996914625167847,0.3115271627902984,0.2954477369785309,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062670826911926,0.2219409346580505,1.0018823146820068,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957670867443084,1.0,1.0,0.0,1.0,-2.722454071044922,2.7224481105804443,5.948075795458863e-06,2.0975770950317383,0.8690178990364075,0.8690178990364075,0.0,92.5302276611328,115.0,26969.83984375,-0.0,1582.01953125,1.0,282.4401550292969,284.282958984375,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640261650085449,1.0,0.0,0.0,3.489564180374145,3.489586591720581,8.125229555844271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0283203125,0.0,1359.6263427734375,1895.4371337890625,0.0,2147.978271484375,0.8692885041236877,1.0,0.0,3.0,1.0,0.0
12308940,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.946746587753296,0.3803403377532959,0.3423373401165008,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.95456463098526,0.3893353939056396,0.3686604499816894,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471179246902466,0.380865216255188,0.2665420770645141,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829813599586487,0.3141459822654724,0.2980964481830597,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912877202033997,0.2237275540828704,1.0108237266540527,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036521553993225,1.0,1.0,0.0,1.0,-2.745072603225708,2.7450666427612305,6.0475163081719074e-06,2.115095376968384,0.8781077861785889,0.8781077861785889,0.0,99.27780151367188,133.0,26359.59765625,-0.0,1646.2020263671875,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.653076171875,293.1499938964844,293.1499938964844,283.04998779296875,35328.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526792287826538,1.0,0.0,0.0,3.5139143466949463,3.513936758041382,8.239020985456591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.46435546875,0.0,1382.13232421875,1895.4371337890625,0.0,2048.675048828125,0.8744398951530457,1.0,0.0,3.0,1.0,0.0
12309000,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.946746587753296,0.3803403377532959,0.3423373401165008,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.95456463098526,0.3893353939056396,0.3686604499816894,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471179246902466,0.380865216255188,0.2665420770645141,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829813599586487,0.3141459822654724,0.2980964481830597,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912877202033997,0.2237275540828704,1.0108237266540527,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036521553993225,1.0,1.0,0.0,1.0,-2.745072603225708,2.7450666427612305,6.0475163081719074e-06,2.115095376968384,0.8781077861785889,0.8781077861785889,0.0,99.27780151367188,133.0,26359.59765625,-0.0,1646.2020263671875,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.653076171875,293.1499938964844,293.1499938964844,283.04998779296875,35328.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526792287826538,1.0,0.0,0.0,3.5139143466949463,3.513936758041382,8.239020985456591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.46435546875,0.0,1382.13232421875,1895.4371337890625,0.0,2048.675048828125,0.8744398951530457,1.0,0.0,3.0,1.0,0.0
12309060,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154946208000184,0.3826755285263061,0.3447583019733429,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244628548622132,0.3928608000278473,0.372329443693161,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162725806236268,0.383657306432724,0.2687426805496216,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583800792694092,0.3169302940368652,0.3010839819908142,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689704895019531,0.2256198525428772,1.0210987329483032,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147517323493958,1.0,1.0,0.0,1.0,-2.77097225189209,2.770966053009033,6.16245279161376e-06,2.135182857513428,0.8901001214981079,0.8901001214981079,0.0,110.51322174072266,151.0,25777.33203125,-0.0,1737.510009765625,1.0,283.0404968261719,284.77252197265625,290.94464111328125,292.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,34995.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428073287010193,1.0,0.0,0.0,3.5507476329803467,3.5507705211639404,8.412651482103684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.19091796875,0.0,1418.2130126953125,1895.4371337890625,0.0,1963.554931640625,0.880405843257904,1.0,0.0,3.0,1.0,0.0
12309120,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154946208000184,0.3826755285263061,0.3447583019733429,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244628548622132,0.3928608000278473,0.372329443693161,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162725806236268,0.383657306432724,0.2687426805496216,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583800792694092,0.3169302940368652,0.3010839819908142,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689704895019531,0.2256198525428772,1.0210987329483032,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147517323493958,1.0,1.0,0.0,1.0,-2.77097225189209,2.770966053009033,6.16245279161376e-06,2.135182857513428,0.8901001214981079,0.8901001214981079,0.0,110.51322174072266,151.0,25777.33203125,-0.0,1737.510009765625,1.0,283.0404968261719,284.77252197265625,290.94464111328125,292.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,34995.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428073287010193,1.0,0.0,0.0,3.5507476329803467,3.5507705211639404,8.412651482103684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.19091796875,0.0,1418.2130126953125,1895.4371337890625,0.0,1963.554931640625,0.880405843257904,1.0,0.0,3.0,1.0,0.0
12309180,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8854955434799194,0.3844350278377533,0.3470220565795898,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941677212715149,0.3960261642932892,0.3759683072566986,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865984082221985,0.3860192000865936,0.2708897888660431,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337094783782959,0.3194044530391693,0.3040588200092315,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464163899421692,0.2272535115480423,1.031381607055664,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.236328125,285.7897644042969,1.0,0.5275951027870178,1.0,1.0,0.0,1.0,-2.79658317565918,2.796576976776123,6.277349712036084e-06,2.15512752532959,0.901960015296936,0.901960015296936,0.0,124.8997802734375,169.0,25594.88671875,-0.0,1845.031982421875,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447338104248047,1.0,0.0,0.0,3.5750441551208496,3.5750672817230225,8.528175499122881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.42138671875,0.0,1440.11181640625,1895.4371337890625,0.0,1980.067138671875,0.8890765309333801,1.0,0.0,3.0,1.0,0.0
12309240,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8854955434799194,0.3844350278377533,0.3470220565795898,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941677212715149,0.3960261642932892,0.3759683072566986,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865984082221985,0.3860192000865936,0.2708897888660431,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337094783782959,0.3194044530391693,0.3040588200092315,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464163899421692,0.2272535115480423,1.031381607055664,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.236328125,285.7897644042969,1.0,0.5275951027870178,1.0,1.0,0.0,1.0,-2.79658317565918,2.796576976776123,6.277349712036084e-06,2.15512752532959,0.901960015296936,0.901960015296936,0.0,124.8997802734375,169.0,25594.88671875,-0.0,1845.031982421875,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447338104248047,1.0,0.0,0.0,3.5750441551208496,3.5750672817230225,8.528175499122881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.42138671875,0.0,1440.11181640625,1895.4371337890625,0.0,1980.067138671875,0.8890765309333801,1.0,0.0,3.0,1.0,0.0
12309300,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.871225893497467,0.3848022222518921,0.3478491902351379,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8802103996276855,0.3972422182559967,0.3775753378868103,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725559115409851,0.3867808282375335,0.2717778384685516,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8218809962272644,0.3203262388706207,0.305368036031723,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357691526412964,0.2278113365173339,1.0358517169952393,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342801809310913,1.0,1.0,0.0,1.0,-2.8075263500213623,2.8075201511383057,6.32685078016948e-06,2.1636884212493896,0.9065760374069214,0.9065760374069214,0.0,133.06423950195312,169.0,25818.111328125,-0.0,1901.2073974609373,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.71405029296875,293.1499938964844,293.1499938964844,283.04998779296875,34656.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752362072467804,1.0,0.0,0.0,3.605750560760498,3.60577392578125,8.675302751726122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.28125,0.0,1474.5615234375,1895.4371337890625,0.0,2045.9210205078125,0.8943915963172913,1.0,0.0,3.0,1.0,0.0
12309360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573888540267944,0.3847978413105011,0.3483036160469055,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.866657555103302,0.3981708288192749,0.3788995146751404,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589680194854736,0.3872188031673431,0.2724261581897735,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8099092245101929,0.3209938704967499,0.3064359426498413,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7253794074058533,0.2281496524810791,1.0393941402435305,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409454703330994,1.0,1.0,0.0,1.0,-2.815988302230835,2.815981864929199,6.365298304444877e-06,2.1703248023986816,0.9112387895584106,0.9112387895584106,0.0,141.82516479492188,187.0,25831.265625,-0.0,1956.6876220703125,1.0,283.0525207519531,284.7562561035156,290.983154296875,292.7034912109375,293.1499938964844,293.1499938964844,282.75,34733.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585852742195129,1.0,0.0,0.0,3.6286940574646,3.62871766090393,8.78605646903452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.92138671875,0.0,1500.1722412109375,1895.4371337890625,0.0,2100.175537109375,0.8996032476425171,1.0,0.0,3.0,1.0,0.0
12309420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.8320252299308777,0.3833643198013305,0.3481322824954986,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419057130813599,0.3989078402519226,0.3806723356246948,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341493606567383,0.3868476748466491,0.2729946076869964,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855746150016785,0.3213464915752411,0.3078079521656036,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042104601860046,0.2279873490333557,1.0434088706970217,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538740158081055,1.0,1.0,0.0,1.0,-2.825082540512085,2.825076103210449,6.406975899153622e-06,2.177561044692993,0.915915310382843,0.915915310382843,0.0,160.65451049804688,175.0,26414.556640625,-0.0,2062.01806640625,1.0,282.75830078125,284.48541259765625,290.98712158203125,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808983325958252,1.0,0.0,0.0,3.665529727935791,3.665553569793701,8.96534004368732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2021484375,0.0,1543.280029296875,1895.4371337890625,0.0,2298.20947265625,0.908056914806366,1.0,0.0,3.0,1.0,0.0
12309480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.8320252299308777,0.3833643198013305,0.3481322824954986,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419057130813599,0.3989078402519226,0.3806723356246948,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341493606567383,0.3868476748466491,0.2729946076869964,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855746150016785,0.3213464915752411,0.3078079521656036,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042104601860046,0.2279873490333557,1.0434088706970217,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538740158081055,1.0,1.0,0.0,1.0,-2.825082540512085,2.825076103210449,6.406975899153622e-06,2.177561044692993,0.915915310382843,0.915915310382843,0.0,160.65451049804688,175.0,26414.556640625,-0.0,2062.01806640625,1.0,282.75830078125,284.48541259765625,290.98712158203125,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808983325958252,1.0,0.0,0.0,3.665529727935791,3.665553569793701,8.96534004368732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2021484375,0.0,1543.280029296875,1895.4371337890625,0.0,2298.20947265625,0.908056914806366,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220969438552856,0.380799800157547,0.346312552690506,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332898616790771,0.3986138999462127,0.3808917999267578,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249269723892212,0.3853718042373657,0.2723428905010223,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.776623547077179,0.320762425661087,0.3077375292778015,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953759789466858,0.2269626706838607,1.0410516262054443,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568829774856567,1.0,1.0,0.0,1.0,-2.819472312927246,2.8194658756256104,6.381947514455533e-06,2.1734161376953125,0.9169846773147584,0.9169846773147584,0.0,167.90919494628906,163.0,26881.33203125,-0.0,2087.669189453125,1.0,282.45819091796875,284.20440673828125,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798176646232605,1.0,0.0,0.0,3.689552545547485,3.689576625823975,9.083237273443956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8115234375,0.0,1572.931396484375,1895.4371337890625,0.0,2454.7666015625,0.9136741757392884,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220969438552856,0.380799800157547,0.346312552690506,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332898616790771,0.3986138999462127,0.3808917999267578,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249269723892212,0.3853718042373657,0.2723428905010223,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.776623547077179,0.320762425661087,0.3077375292778015,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953759789466858,0.2269626706838607,1.0410516262054443,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568829774856567,1.0,1.0,0.0,1.0,-2.819472312927246,2.8194658756256104,6.381947514455533e-06,2.1734161376953125,0.9169846773147584,0.9169846773147584,0.0,167.90919494628906,163.0,26881.33203125,-0.0,2087.669189453125,1.0,282.45819091796875,284.20440673828125,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798176646232605,1.0,0.0,0.0,3.689552545547485,3.689576625823975,9.083237273443956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8115234375,0.0,1572.931396484375,1895.4371337890625,0.0,2454.7666015625,0.9136741757392884,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202764391899109,0.3778990805149078,0.3437631130218506,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329387903213501,0.39786496758461,0.3802635371685028,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237941861152649,0.3834533095359802,0.2710616886615753,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759488224983215,0.3197528719902038,0.3068587183952331,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939887404441833,0.2255129963159561,1.0349162817001345,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.554544985294342,1.0,1.0,0.0,1.0,-2.8056886196136475,2.805682420730591,6.3197658164426684e-06,2.16282057762146,0.9149653315544128,0.9149653315544128,0.0,167.3292694091797,151.0,27429.337890625,-0.0,2062.2041015625,1.0,282.1579895019531,283.9337463378906,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097087740898132,1.0,0.0,0.0,3.700753927230835,3.7007784843444815,9.138474865721946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05322265625,0.0,1588.2593994140625,1895.4371337890625,0.0,2560.511474609375,0.9164181351661682,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202764391899109,0.3778990805149078,0.3437631130218506,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329387903213501,0.39786496758461,0.3802635371685028,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237941861152649,0.3834533095359802,0.2710616886615753,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759488224983215,0.3197528719902038,0.3068587183952331,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939887404441833,0.2255129963159561,1.0349162817001345,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.554544985294342,1.0,1.0,0.0,1.0,-2.8056886196136475,2.805682420730591,6.3197658164426684e-06,2.16282057762146,0.9149653315544128,0.9149653315544128,0.0,167.3292694091797,151.0,27429.337890625,-0.0,2062.2041015625,1.0,282.1579895019531,283.9337463378906,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097087740898132,1.0,0.0,0.0,3.700753927230835,3.7007784843444815,9.138474865721946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05322265625,0.0,1588.2593994140625,1895.4371337890625,0.0,2560.511474609375,0.9164181351661682,1.0,0.0,3.0,1.0,0.0
12309780,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233512043952942,0.3749477565288543,0.3409719467163086,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375061750411987,0.3969544470310211,0.3792644441127777,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275070786476135,0.3814089298248291,0.2695304155349731,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.780204176902771,0.3185908496379852,0.3056179285049438,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970715522766113,0.2239026725292205,1.0270094871520996,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489842295646667,1.0,1.0,0.0,1.0,-2.788301467895508,2.788295269012451,6.241639766813023e-06,2.1493990421295166,0.91004478931427,0.91004478931427,0.0,162.13047790527344,139.0,28007.720703125,-0.0,2009.1484375,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189218640327454,1.0,0.0,0.0,3.699517726898194,3.699542284011841,9.132370450970484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.078125,0.0,1589.4031982421875,1895.4371337890625,0.0,2645.583984375,0.9163683652877808,1.0,0.0,3.0,1.0,0.0
12309840,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233512043952942,0.3749477565288543,0.3409719467163086,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375061750411987,0.3969544470310211,0.3792644441127777,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275070786476135,0.3814089298248291,0.2695304155349731,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.780204176902771,0.3185908496379852,0.3056179285049438,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970715522766113,0.2239026725292205,1.0270094871520996,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489842295646667,1.0,1.0,0.0,1.0,-2.788301467895508,2.788295269012451,6.241639766813023e-06,2.1493990421295166,0.91004478931427,0.91004478931427,0.0,162.13047790527344,139.0,28007.720703125,-0.0,2009.1484375,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189218640327454,1.0,0.0,0.0,3.699517726898194,3.699542284011841,9.132370450970484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.078125,0.0,1589.4031982421875,1895.4371337890625,0.0,2645.583984375,0.9163683652877808,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262869119644165,0.373464971780777,0.339564710855484,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412356972694397,0.3964665532112121,0.378711462020874,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307603001594543,0.3803657591342926,0.2687364220619201,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.7837736010551453,0.3179822266101837,0.3049424588680267,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999074220657349,0.2230736911296844,1.0227679014205933,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.545431911945343,1.0,1.0,0.0,1.0,-2.779082775115967,2.77907657623291,6.200396910571726e-06,2.142274618148804,0.9058876633644104,0.9058876633644104,0.0,158.38925170898438,139.0,28674.126953125,-0.0,1976.5958251953125,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36244.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259537220001221,1.0,0.0,0.0,3.6942715644836426,3.69429612159729,9.106487937060592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.63037109375,0.0,1584.833740234375,1895.4371337890625,0.0,2710.81201171875,0.9152836799621582,1.0,0.0,3.0,1.0,0.0
