time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309960,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8297351598739624,0.3719298541545868,0.3380269408226013,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.845564603805542,0.3959222733974457,0.3780417144298553,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345605134963989,0.3792681694030761,0.2678532302379608,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879199981689453,0.3173266351222992,0.3041694164276123,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.497802734375,0.7032439708709717,0.2222087234258651,1.018172025680542,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414841771125793,1.0,1.0,0.0,1.0,-2.768916606903076,2.7689104080200195,6.1550786085717846e-06,2.134420156478882,0.9021977186203004,0.9021977186203004,0.0,154.22705078125,127.0,28628.986328125,-0.0,1940.75732421875,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276932835578918,1.0,0.0,0.0,3.685457706451416,3.685482025146485,9.063086849891988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.99365234375,0.0,1576.02734375,1895.4371337890625,0.0,2726.983154296875,0.9134544730186462,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388059139251709,0.3688660860061645,0.3349754214286804,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566271662712097,0.3948007822036743,0.3766657412052154,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444047570228577,0.3770612180233001,0.2660780847072601,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984498143196106,0.3159943222999573,0.302587628364563,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117906808853149,0.2204758673906326,1.0088255405426023,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327829122543335,1.0,1.0,0.0,1.0,-2.7483296394348145,2.748323440551758,6.063795353838941e-06,2.1185052394866943,0.8915895223617554,0.8915895223617554,0.0,144.76051330566406,115.0,29292.900390625,-0.0,1864.0662841796875,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.7636413574219,293.1499938964844,293.1499938964844,281.54998779296875,36761.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370373845100403,1.0,0.0,0.0,3.65812611579895,3.6581504344940186,8.929160912884981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54248046875,0.0,1547.9371337890625,1895.4371337890625,0.0,2814.04833984375,0.9075863361358644,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388059139251709,0.3688660860061645,0.3349754214286804,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566271662712097,0.3948007822036743,0.3766657412052154,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444047570228577,0.3770612180233001,0.2660780847072601,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984498143196106,0.3159943222999573,0.302587628364563,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117906808853149,0.2204758673906326,1.0088255405426023,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327829122543335,1.0,1.0,0.0,1.0,-2.7483296394348145,2.748323440551758,6.063795353838941e-06,2.1185052394866943,0.8915895223617554,0.8915895223617554,0.0,144.76051330566406,115.0,29292.900390625,-0.0,1864.0662841796875,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.7636413574219,293.1499938964844,293.1499938964844,281.54998779296875,36761.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370373845100403,1.0,0.0,0.0,3.65812611579895,3.6581504344940186,8.929160912884981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54248046875,0.0,1547.9371337890625,1895.4371337890625,0.0,2814.04833984375,0.9075863361358644,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532477021217346,0.3675941526889801,0.3329010903835296,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732808232307434,0.3949958086013794,0.3759937286376953,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596517443656921,0.3763517439365387,0.2649139761924743,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137162327766418,0.3157690465450287,0.3015838861465454,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238616943359375,0.2195962369441986,1.0015054941177368,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.130126953125,284.4415588378906,1.0,0.5236387252807617,1.0,1.0,0.0,1.0,-2.733613967895508,2.733607769012451,5.998660981276771e-06,2.1069865226745605,0.8860701322555542,0.8860701322555542,0.0,133.53431701660156,103.0,28001.400390625,-0.0,1789.1282958984375,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145051002502441,1.0,0.0,0.0,3.629777431488037,3.6298015117645264,8.79130425346375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.60205078125,0.0,1516.2960205078125,1895.4371337890625,0.0,2604.740966796875,0.901277244091034,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532477021217346,0.3675941526889801,0.3329010903835296,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732808232307434,0.3949958086013794,0.3759937286376953,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596517443656921,0.3763517439365387,0.2649139761924743,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137162327766418,0.3157690465450287,0.3015838861465454,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238616943359375,0.2195962369441986,1.0015054941177368,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.130126953125,284.4415588378906,1.0,0.5236387252807617,1.0,1.0,0.0,1.0,-2.733613967895508,2.733607769012451,5.998660981276771e-06,2.1069865226745605,0.8860701322555542,0.8860701322555542,0.0,133.53431701660156,103.0,28001.400390625,-0.0,1789.1282958984375,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145051002502441,1.0,0.0,0.0,3.629777431488037,3.6298015117645264,8.79130425346375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.60205078125,0.0,1516.2960205078125,1895.4371337890625,0.0,2604.740966796875,0.901277244091034,1.0,0.0,3.0,1.0,0.0
12310260,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.876074492931366,0.3678297102451324,0.3323762416839599,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.898328959941864,0.3964899480342865,0.3766489326953888,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.883321225643158,0.3770943880081177,0.2648527920246124,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347715139389038,0.3167274594306946,0.3017495572566986,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416161298751831,0.2197253704071045,0.9987195730209352,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149098038673401,1.0,1.0,0.0,1.0,-2.730539321899414,2.7305333614349365,5.98505585003295e-06,2.104560375213623,0.882057249546051,0.882057249546051,0.0,120.80876159667967,91.0,26827.283203125,-0.0,1725.250732421875,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866378426551819,1.0,0.0,0.0,3.605886697769165,3.605910539627075,8.675958724779775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.02978515625,0.0,1489.386474609375,1895.4371337890625,0.0,2349.9375,0.8958723545074463,1.0,0.0,3.0,1.0,0.0
12310320,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.876074492931366,0.3678297102451324,0.3323762416839599,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.898328959941864,0.3964899480342865,0.3766489326953888,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.883321225643158,0.3770943880081177,0.2648527920246124,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347715139389038,0.3167274594306946,0.3017495572566986,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416161298751831,0.2197253704071045,0.9987195730209352,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149098038673401,1.0,1.0,0.0,1.0,-2.730539321899414,2.7305333614349365,5.98505585003295e-06,2.104560375213623,0.882057249546051,0.882057249546051,0.0,120.80876159667967,91.0,26827.283203125,-0.0,1725.250732421875,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866378426551819,1.0,0.0,0.0,3.605886697769165,3.605910539627075,8.675958724779775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.02978515625,0.0,1489.386474609375,1895.4371337890625,0.0,2349.9375,0.8958723545074463,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076914191246032,0.3687889873981476,0.3325992226600647,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346531629562378,0.3986741602420807,0.3780392110347748,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164416193962096,0.3786243796348572,0.2654115557670593,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635258078575134,0.3183804452419281,0.3026391565799713,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666881680488586,0.2204956263303756,0.9990435242652892,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067553520202637,1.0,1.0,0.0,1.0,-2.734602689743042,2.7345967292785645,6.002946975058876e-06,2.1077229976654053,0.8790338039398193,0.8790338039398193,0.0,107.68621826171876,79.0,25791.701171875,-0.0,1670.1224365234375,1.0,282.14141845703125,283.85723876953125,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622045278549194,1.0,0.0,0.0,3.5855603218078613,3.5855839252471924,8.578421670790704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.10693359375,0.0,1466.5960693359375,1895.4371337890625,0.0,2131.9365234375,0.8912702798843384,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076914191246032,0.3687889873981476,0.3325992226600647,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346531629562378,0.3986741602420807,0.3780392110347748,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164416193962096,0.3786243796348572,0.2654115557670593,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635258078575134,0.3183804452419281,0.3026391565799713,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666881680488586,0.2204956263303756,0.9990435242652892,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067553520202637,1.0,1.0,0.0,1.0,-2.734602689743042,2.7345967292785645,6.002946975058876e-06,2.1077229976654053,0.8790338039398193,0.8790338039398193,0.0,107.68621826171876,79.0,25791.701171875,-0.0,1670.1224365234375,1.0,282.14141845703125,283.85723876953125,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622045278549194,1.0,0.0,0.0,3.5855603218078613,3.5855839252471924,8.578421670790704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.10693359375,0.0,1466.5960693359375,1895.4371337890625,0.0,2131.9365234375,0.8912702798843384,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291271567344666,0.3694100677967071,0.3328282535076141,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.956794798374176,0.3999110162258148,0.3788699805736542,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9386963248252868,0.3795510828495025,0.2658047676086426,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818628787994385,0.3193593323230743,0.3032330572605133,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827557921409607,0.2210317701101303,0.9999225735664368,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028749704360962,1.0,1.0,0.0,1.0,-2.738117218017578,2.7381112575531006,6.0184693211340345e-06,2.1104702949523926,0.8785653114318848,0.8785653114318848,0.0,101.16893005371094,79.0,24952.2421875,-0.0,1644.8646240234375,1.0,282.39666748046875,284.0438842773437,290.5434265136719,292.1034545898437,293.1499938964844,293.1499938964844,282.45001220703125,36458.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489648461341858,1.0,0.0,0.0,3.576979637145996,3.577003002166748,8.537411986253574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.09375,0.0,1456.79736328125,1895.4371337890625,0.0,2016.5025634765625,0.8893418908119202,1.0,0.0,3.0,1.0,0.0
12310560,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544808864593506,0.3701563477516174,0.333232432603836,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798163771629332,0.4012636244297027,0.3798551857471466,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636313915252686,0.3806043565273285,0.2663242220878601,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9040202498435974,0.3204497098922729,0.3039685189723968,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021454811096191,0.2216734886169433,1.0013864040374756,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991415441036224,1.0,1.0,0.0,1.0,-2.74305272102356,2.743046522140503,6.040276730345795e-06,2.1143176555633545,0.877301812171936,0.877301812171936,0.0,94.59893798828124,97.0,24809.078125,-0.0,1621.3577880859375,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421861886978149,1.0,0.0,0.0,3.570103406906128,3.57012677192688,8.504619586346962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.26416015625,0.0,1449.0477294921875,1895.4371337890625,0.0,1958.2413330078125,0.8877303600311279,1.0,0.0,3.0,1.0,0.0
12310620,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9628982543945312,0.3719192445278168,0.3346479833126068,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875864386558532,0.4042223393917084,0.3824750483036041,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.972088098526001,0.3829813599586487,0.2678517699241638,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131898283958436,0.3228654861450195,0.3060896396636963,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094398975372314,0.2231730669736862,1.0074104070663452,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013558268547058,1.0,1.0,0.0,1.0,-2.759517192840576,2.759511232376098,6.113124527473701e-06,2.1270639896392822,0.8775290250778198,0.8775290250778198,0.0,93.37298583984376,115.0,24095.19140625,-0.0,1639.656982421875,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725705623626709,1.0,0.0,0.0,3.5611729621887207,3.5611963272094727,8.462125151709188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.07861328125,0.0,1438.21875,1895.4371337890625,0.0,1819.218994140625,0.8856143355369568,1.0,0.0,3.0,1.0,0.0
12310680,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9628982543945312,0.3719192445278168,0.3346479833126068,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875864386558532,0.4042223393917084,0.3824750483036041,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.972088098526001,0.3829813599586487,0.2678517699241638,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131898283958436,0.3228654861450195,0.3060896396636963,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094398975372314,0.2231730669736862,1.0074104070663452,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013558268547058,1.0,1.0,0.0,1.0,-2.759517192840576,2.759511232376098,6.113124527473701e-06,2.1270639896392822,0.8775290250778198,0.8775290250778198,0.0,93.37298583984376,115.0,24095.19140625,-0.0,1639.656982421875,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725705623626709,1.0,0.0,0.0,3.5611729621887207,3.5611963272094727,8.462125151709188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.07861328125,0.0,1438.21875,1895.4371337890625,0.0,1819.218994140625,0.8856143355369568,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.943587601184845,0.3739771246910095,0.336637020111084,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719728231430054,0.4074479639530182,0.3856723308563232,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9541468620300292,0.3856431543827057,0.2698199152946472,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961053490638733,0.3255190253257751,0.3087601065635681,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948033809661865,0.2248796075582504,1.0159013271331787,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089547634124756,1.0,1.0,0.0,1.0,-2.781525135040283,2.7815189361572266,6.2113454077916685e-06,2.1441781520843506,0.8795979022979736,0.8795979022979736,0.0,99.87542724609376,133.0,23421.232421875,-0.0,1703.018310546875,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712340235710144,1.0,0.0,0.0,3.5598928928375244,3.5599160194396973,8.456042905891081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.083984375,0.0,1435.3729248046875,1895.4371337890625,0.0,1709.4676513671875,0.8831820487976074,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.943587601184845,0.3739771246910095,0.336637020111084,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719728231430054,0.4074479639530182,0.3856723308563232,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9541468620300292,0.3856431543827057,0.2698199152946472,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961053490638733,0.3255190253257751,0.3087601065635681,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948033809661865,0.2248796075582504,1.0159013271331787,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089547634124756,1.0,1.0,0.0,1.0,-2.781525135040283,2.7815189361572266,6.2113454077916685e-06,2.1441781520843506,0.8795979022979736,0.8795979022979736,0.0,99.87542724609376,133.0,23421.232421875,-0.0,1703.018310546875,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712340235710144,1.0,0.0,0.0,3.5598928928375244,3.5599160194396973,8.456042905891081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.083984375,0.0,1435.3729248046875,1895.4371337890625,0.0,1709.4676513671875,0.8831820487976074,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106055498123168,0.3754885196685791,0.338567316532135,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.941604733467102,0.4102932810783386,0.3889055252075195,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.921658992767334,0.3878811001777649,0.2717985808849334,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692557215690613,0.3278694450855255,0.3115070760250091,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709661722183228,0.22637839615345,1.0250004529953003,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196952223777771,1.0,1.0,0.0,1.0,-2.8043487071990967,2.80434250831604,6.3142178987618536e-06,2.1620113849639893,0.8804767727851868,0.8804767727851868,0.0,111.32868957519533,151.0,23172.734375,-0.0,1792.2545166015625,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125644683837891,1.0,0.0,0.0,3.542651414871216,3.5426743030548096,8.374331628147047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.76318359375,0.0,1413.966064453125,1895.4371337890625,0.0,1711.28515625,0.8776466846466064,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9106055498123168,0.3754885196685791,0.338567316532135,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.941604733467102,0.4102932810783386,0.3889055252075195,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.921658992767334,0.3878811001777649,0.2717985808849334,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692557215690613,0.3278694450855255,0.3115070760250091,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709661722183228,0.22637839615345,1.0250004529953003,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196952223777771,1.0,1.0,0.0,1.0,-2.8043487071990967,2.80434250831604,6.3142178987618536e-06,2.1620113849639893,0.8804767727851868,0.8804767727851868,0.0,111.32868957519533,151.0,23172.734375,-0.0,1792.2545166015625,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125644683837891,1.0,0.0,0.0,3.542651414871216,3.5426743030548096,8.374331628147047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.76318359375,0.0,1413.966064453125,1895.4371337890625,0.0,1711.28515625,0.8776466846466064,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786244988441467,0.3761017024517059,0.3398463726043701,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062666893005372,0.4124202132225036,0.3916369974613189,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887658715248108,0.3893373310565948,0.2733616828918457,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415271639823914,0.3296093940734863,0.313853919506073,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462732791900635,0.2273924946784973,1.0327740907669067,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318845510482788,1.0,1.0,0.0,1.0,-2.82321572303772,2.823209285736084,6.400001439033076e-06,2.1768016815185547,0.8796600699424744,0.8796600699424744,0.0,126.23054504394533,169.0,23102.705078125,-0.0,1893.236572265625,1.0,283.14990234375,284.7240600585937,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200962901115417,1.0,0.0,0.0,3.506704092025757,3.5067265033721924,8.205244625969499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.49365234375,0.0,1371.7900390625,1895.4371337890625,0.0,1772.81396484375,0.8685840964317322,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786244988441467,0.3761017024517059,0.3398463726043701,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062666893005372,0.4124202132225036,0.3916369974613189,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887658715248108,0.3893373310565948,0.2733616828918457,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415271639823914,0.3296093940734863,0.313853919506073,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462732791900635,0.2273924946784973,1.0327740907669067,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318845510482788,1.0,1.0,0.0,1.0,-2.82321572303772,2.823209285736084,6.400001439033076e-06,2.1768016815185547,0.8796600699424744,0.8796600699424744,0.0,126.23054504394533,169.0,23102.705078125,-0.0,1893.236572265625,1.0,283.14990234375,284.7240600585937,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200962901115417,1.0,0.0,0.0,3.506704092025757,3.5067265033721924,8.205244625969499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.49365234375,0.0,1371.7900390625,1895.4371337890625,0.0,1772.81396484375,0.8685840964317322,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639246821403503,0.3761837780475616,0.3402712941169739,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912380933761597,0.4132798016071319,0.392812967300415,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740181922912598,0.3898508548736572,0.2739916443824768,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289352059364319,0.3302987515926361,0.3148659169673919,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.735094428062439,0.2277425080537796,1.0360419750213623,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5381980538368225,1.0,1.0,0.0,1.0,-2.831042528152466,2.83103609085083,6.435768227674998e-06,2.1829421520233154,0.878860354423523,0.878860354423523,0.0,134.507080078125,169.0,23047.03515625,-0.0,1945.6248779296875,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,34397.8046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232450842857361,1.0,0.0,0.0,3.476649522781372,3.4766716957092285,8.065200063356315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.6162109375,0.0,1337.3057861328125,1895.4371337890625,0.0,1798.8035888671875,0.8639463186264038,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.850551962852478,0.3761812448501587,0.3406181037425995,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.8773807287216187,0.4140499830245971,0.3939061462879181,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605203628540039,0.3902755379676819,0.2745592892169952,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.817193329334259,0.3309066295623779,0.3158040940761566,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.724772572517395,0.228016510605812,1.0389938354492188,285.5663146972656,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.56646728515625,1.0,0.5445652604103088,1.0,1.0,0.0,1.0,-2.838132381439209,2.838125705718994,6.468255378422327e-06,2.188505411148072,0.8777437210083008,0.8777437210083008,0.0,143.1219482421875,187.0,23001.53515625,-0.0,1998.732421875,1.0,283.1499938964844,284.738525390625,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.8046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254072427749634,1.0,0.0,0.0,3.4594039916992188,3.459425926208496,7.985385082065477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.27490234375,0.0,1318.1729736328125,1895.4371337890625,0.0,1816.73828125,0.8568872809410095,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276910185813904,0.3760396242141723,0.3411798775196075,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534943461418152,0.4154240190982818,0.3959316611289978,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374940752983093,0.3909707367420196,0.2755813598632812,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7949205040931702,0.3319695889949798,0.3175351619720459,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052457332611084,0.2284168601036071,1.0442463159561155,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.557296097278595,1.0,1.0,0.0,1.0,-2.850865602493286,2.8508591651916504,6.526815013785381e-06,2.198499917984009,0.874866783618927,0.874866783618927,0.0,160.94863891601562,175.0,22879.994140625,-0.0,2106.210205078125,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269715070724487,1.0,0.0,0.0,3.403263092041016,3.403284311294556,7.728307309662341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.75048828125,0.0,1256.75,1895.4371337890625,0.0,1829.7579345703125,0.8431407809257507,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276910185813904,0.3760396242141723,0.3411798775196075,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534943461418152,0.4154240190982818,0.3959316611289978,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374940752983093,0.3909707367420196,0.2755813598632812,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.7949205040931702,0.3319695889949798,0.3175351619720459,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052457332611084,0.2284168601036071,1.0442463159561155,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.557296097278595,1.0,1.0,0.0,1.0,-2.850865602493286,2.8508591651916504,6.526815013785381e-06,2.198499917984009,0.874866783618927,0.874866783618927,0.0,160.94863891601562,175.0,22879.994140625,-0.0,2106.210205078125,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269715070724487,1.0,0.0,0.0,3.403263092041016,3.403284311294556,7.728307309662341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.75048828125,0.0,1256.75,1895.4371337890625,0.0,1829.7579345703125,0.8431407809257507,1.0,0.0,3.0,1.0,0.0
12311340,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213301301002502,0.3758284151554107,0.3411990106105804,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476497530937195,0.4166677892208099,0.3973359763622284,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315703272819519,0.3915660381317138,0.2761623859405517,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891289591789246,0.3329195380210876,0.3186607360839844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996507048606873,0.2287130355834961,1.0466573238372805,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609148144721985,1.0,1.0,0.0,1.0,-2.8575332164764404,2.8575265407562256,6.557863343914505e-06,2.203859567642212,0.8710550665855408,0.8710550665855408,0.0,166.67796325683594,163.0,22717.07421875,-0.0,2145.289794921875,1.0,283.1499938964844,284.774658203125,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258778214454651,1.0,0.0,0.0,3.340250253677368,3.340270757675171,7.444770631082065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.53857421875,0.0,1190.4580078125,1895.4371337890625,0.0,1820.651123046875,0.827812910079956,1.0,0.0,3.0,1.0,0.0
12311400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213301301002502,0.3758284151554107,0.3411990106105804,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476497530937195,0.4166677892208099,0.3973359763622284,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315703272819519,0.3915660381317138,0.2761623859405517,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891289591789246,0.3329195380210876,0.3186607360839844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996507048606873,0.2287130355834961,1.0466573238372805,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609148144721985,1.0,1.0,0.0,1.0,-2.8575332164764404,2.8575265407562256,6.557863343914505e-06,2.203859567642212,0.8710550665855408,0.8710550665855408,0.0,166.67796325683594,163.0,22717.07421875,-0.0,2145.289794921875,1.0,283.1499938964844,284.774658203125,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258778214454651,1.0,0.0,0.0,3.340250253677368,3.340270757675171,7.444770631082065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.53857421875,0.0,1190.4580078125,1895.4371337890625,0.0,1820.651123046875,0.827812910079956,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8236212134361267,0.3756674826145172,0.3409604728221893,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510104417800903,0.4178884029388428,0.3983995616436004,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.834404706954956,0.3921795189380646,0.2765195369720459,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924261093139648,0.3338684737682342,0.3194650411605835,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022713422775269,0.2290320247411728,1.0476319789886477,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598931312561035,1.0,1.0,0.0,1.0,-2.8610942363739014,2.8610877990722656,6.574521648872178e-06,2.206742286682129,0.8663633465766907,0.8663633465766907,0.0,164.6680450439453,151.0,22530.736328125,-0.0,2141.498779296875,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233227491378784,1.0,0.0,0.0,3.2713310718536377,3.271350860595703,7.140725415410998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.673828125,0.0,1120.9676513671875,1895.4371337890625,0.0,1799.44677734375,0.8111329674720764,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8236212134361267,0.3756674826145172,0.3409604728221893,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510104417800903,0.4178884029388428,0.3983995616436004,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.834404706954956,0.3921795189380646,0.2765195369720459,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924261093139648,0.3338684737682342,0.3194650411605835,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022713422775269,0.2290320247411728,1.0476319789886477,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598931312561035,1.0,1.0,0.0,1.0,-2.8610942363739014,2.8610877990722656,6.574521648872178e-06,2.206742286682129,0.8663633465766907,0.8663633465766907,0.0,164.6680450439453,151.0,22530.736328125,-0.0,2141.498779296875,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233227491378784,1.0,0.0,0.0,3.2713310718536377,3.271350860595703,7.140725415410998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.673828125,0.0,1120.9676513671875,1895.4371337890625,0.0,1799.44677734375,0.8111329674720764,1.0,0.0,3.0,1.0,0.0
12311580,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8309996724128723,0.3755683898925781,0.3406184017658233,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599235415458679,0.4191092252731323,0.3992936909198761,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424755334854126,0.3928315937519073,0.2767789661884308,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.801108717918396,0.3348423540592193,0.3201227486133575,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097371816635132,0.2294109314680099,1.0480573177337646,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132873535156,285.6082763671875,1.0,0.5561739206314087,1.0,1.0,0.0,1.0,-2.863372325897217,2.863365888595581,6.585257324331906e-06,2.208617210388184,0.8608817458152771,0.8608817458152771,0.0,158.37969970703125,139.0,22334.5078125,-0.0,2114.640380859375,1.0,283.1499938964844,284.818359375,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201444506645203,1.0,0.0,0.0,3.1972439289093018,3.197262763977051,6.820949920438579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.55224609375,0.0,1049.5833740234375,1895.4371337890625,0.0,1773.2100830078125,0.7932723164558411,1.0,0.0,3.0,1.0,0.0
12311640,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8309996724128723,0.3755683898925781,0.3406184017658233,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599235415458679,0.4191092252731323,0.3992936909198761,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424755334854126,0.3928315937519073,0.2767789661884308,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.801108717918396,0.3348423540592193,0.3201227486133575,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097371816635132,0.2294109314680099,1.0480573177337646,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132873535156,285.6082763671875,1.0,0.5561739206314087,1.0,1.0,0.0,1.0,-2.863372325897217,2.863365888595581,6.585257324331906e-06,2.208617210388184,0.8608817458152771,0.8608817458152771,0.0,158.37969970703125,139.0,22334.5078125,-0.0,2114.640380859375,1.0,283.1499938964844,284.818359375,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201444506645203,1.0,0.0,0.0,3.1972439289093018,3.197262763977051,6.820949920438579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.55224609375,0.0,1049.5833740234375,1895.4371337890625,0.0,1773.2100830078125,0.7932723164558411,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8361728191375732,0.3755409717559814,0.34042888879776,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8660680651664734,0.4197207689285278,0.399701327085495,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480932116508484,0.3931716978549957,0.2768887877464294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069844245910645,0.3353397846221924,0.3204212784767151,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146552801132202,0.2296255230903625,1.048192024230957,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181640625,1.0,0.5536845326423645,1.0,1.0,0.0,1.0,-2.864287614822388,2.864280939102173,6.589590611838503e-06,2.209378242492676,0.8579027056694031,0.8579027056694031,0.0,154.23719787597656,139.0,22224.705078125,-0.0,2095.943603515625,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,29915.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184508442878723,1.0,0.0,0.0,3.1508588790893555,3.1508772373199463,6.624470643146196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.44189453125,0.0,1006.2232666015624,1895.4371337890625,0.0,1759.2943115234375,0.7848686575889587,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422961831092834,0.3755243122577667,0.3402368128299713,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732853531837463,0.4203309714794159,0.4000930786132812,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547334671020508,0.3935188055038452,0.2769929468631744,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8135536909103394,0.3358427286148071,0.3207096755504608,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.720151960849762,0.2298565357923507,1.048323154449463,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239929199219,1.0,0.5509029030799866,1.0,1.0,0.0,1.0,-2.865157127380371,2.865150451660156,6.593712896574289e-06,2.2101035118103027,0.8546951413154602,0.8546951413154602,0.0,149.62940979003906,127.0,22134.125,-0.0,2074.88525390625,1.0,283.1499938964844,284.8447570800781,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167847752571106,1.0,0.0,0.0,3.1187584400177,3.118776559829712,6.490181476692669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.990234375,0.0,977.5428466796876,1895.4371337890625,0.0,1745.649169921875,0.7744110822677612,1.0,0.0,3.0,1.0,0.0
