time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311820,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574197888374329,0.3755233287811279,0.3398441970348358,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8907994627952576,0.4215500354766845,0.4008366465568542,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.871060311794281,0.3942342698574066,0.2771875262260437,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.828539252281189,0.3368650078773498,0.3212641775608063,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329205274581909,0.2303640842437744,1.0486154556274414,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.6430969238281,1.0,0.5447591543197632,1.0,1.0,0.0,1.0,-2.866830825805664,2.866824150085449,6.601657332794275e-06,2.2115018367767334,0.8479216694831848,0.8479216694831848,0.0,139.51507568359375,115.0,21931.75390625,-0.0,2028.2276611328125,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133955359458923,1.0,0.0,0.0,3.035928964614868,3.0359461307525635,6.15001965798001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.73388671875,0.0,905.2984008789062,1895.4371337890625,0.0,1718.029296875,0.7545536756515503,1.0,0.0,3.0,1.0,0.0
12311880,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574197888374329,0.3755233287811279,0.3398441970348358,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8907994627952576,0.4215500354766845,0.4008366465568542,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.871060311794281,0.3942342698574066,0.2771875262260437,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.828539252281189,0.3368650078773498,0.3212641775608063,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329205274581909,0.2303640842437744,1.0486154556274414,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.6430969238281,1.0,0.5447591543197632,1.0,1.0,0.0,1.0,-2.866830825805664,2.866824150085449,6.601657332794275e-06,2.2115018367767334,0.8479216694831848,0.8479216694831848,0.0,139.51507568359375,115.0,21931.75390625,-0.0,2028.2276611328125,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133955359458923,1.0,0.0,0.0,3.035928964614868,3.0359461307525635,6.15001965798001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.73388671875,0.0,905.2984008789062,1895.4371337890625,0.0,1718.029296875,0.7545536756515503,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8770432472229004,0.3755605816841125,0.339457243680954,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132457375526428,0.4227637052536011,0.4015446007251739,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919477462768555,0.3949743211269378,0.2773768007755279,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.847126841545105,0.3379060626029968,0.3218058943748474,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.748997151851654,0.2309294790029525,1.0490238666534424,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380977392196655,1.0,1.0,0.0,1.0,-2.8685860633850098,2.868579387664795,6.6099828472943045e-06,2.212963104248047,0.8406593799591064,0.8406593799591064,0.0,128.6102752685547,103.0,21729.01953125,-0.0,1977.7816162109373,1.0,283.1499938964844,284.9085998535156,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099974751472473,1.0,0.0,0.0,2.9495718479156494,2.9495882987976074,5.805121077173681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.712890625,0.0,833.960693359375,1895.4371337890625,0.0,1690.527099609375,0.7338899374008179,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8770432472229004,0.3755605816841125,0.339457243680954,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132457375526428,0.4227637052536011,0.4015446007251739,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919477462768555,0.3949743211269378,0.2773768007755279,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.847126841545105,0.3379060626029968,0.3218058943748474,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.748997151851654,0.2309294790029525,1.0490238666534424,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380977392196655,1.0,1.0,0.0,1.0,-2.8685860633850098,2.868579387664795,6.6099828472943045e-06,2.212963104248047,0.8406593799591064,0.8406593799591064,0.0,128.6102752685547,103.0,21729.01953125,-0.0,1977.7816162109373,1.0,283.1499938964844,284.9085998535156,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099974751472473,1.0,0.0,0.0,2.9495718479156494,2.9495882987976074,5.805121077173681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.712890625,0.0,833.960693359375,1895.4371337890625,0.0,1690.527099609375,0.7338899374008179,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947055339813232,0.3735867142677307,0.3377169966697693,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352006316184998,0.4218032658100128,0.4007205963134765,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9109470248222352,0.3936169743537903,0.2764735817909241,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639669418334961,0.3367478549480438,0.3208049237728119,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629402279853821,0.2292120307683944,1.041918158531189,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.6841125488281,1.0,0.5302110314369202,1.0,1.0,0.0,1.0,-2.8546910285949707,2.854684591293335,6.546662916662172e-06,2.202496290206909,0.8328796625137329,0.8328796625137329,0.0,119.24325561523438,91.0,21438.146484375,-0.0,1909.5703125,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70639967918396,1.0,0.0,0.0,2.8600847721099854,2.860100269317627,5.458221039589262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82421875,0.0,764.2001342773438,1895.4371337890625,0.0,1661.619873046875,0.7125148773193359,1.0,0.0,3.0,1.0,0.0
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947055339813232,0.3735867142677307,0.3377169966697693,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352006316184998,0.4218032658100128,0.4007205963134765,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9109470248222352,0.3936169743537903,0.2764735817909241,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639669418334961,0.3367478549480438,0.3208049237728119,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629402279853821,0.2292120307683944,1.041918158531189,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.6841125488281,1.0,0.5302110314369202,1.0,1.0,0.0,1.0,-2.8546910285949707,2.854684591293335,6.546662916662172e-06,2.202496290206909,0.8328796625137329,0.8328796625137329,0.0,119.24325561523438,91.0,21438.146484375,-0.0,1909.5703125,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70639967918396,1.0,0.0,0.0,2.8600847721099854,2.860100269317627,5.458221039589262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82421875,0.0,764.2001342773438,1895.4371337890625,0.0,1661.619873046875,0.7125148773193359,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216173887252808,0.3726377487182617,0.3363170623779297,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.964544713497162,0.4217314720153808,0.4000880718231201,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406958818435668,0.3932307660579681,0.2757777273654938,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886709809303284,0.3364841043949127,0.3199844658374786,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7837044596672058,0.2283575683832168,1.0353515148162842,285.7048645019531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216376781463623,1.0,1.0,0.0,1.0,-2.8425281047821045,2.8425216674804688,6.490918622148456e-06,2.193077325820923,0.8246587514877319,0.8246587514877319,0.0,108.45816802978516,79.0,21150.76953125,-0.0,1837.863525390625,1.0,283.1499938964844,284.9742736816406,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.1796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019035220146179,1.0,0.0,0.0,2.7674310207366943,2.7674455642700195,5.110306346978177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13671875,0.0,696.26513671875,1895.4371337890625,0.0,1625.807861328125,0.6904215812683105,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216173887252808,0.3726377487182617,0.3363170623779297,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.964544713497162,0.4217314720153808,0.4000880718231201,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406958818435668,0.3932307660579681,0.2757777273654938,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886709809303284,0.3364841043949127,0.3199844658374786,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7837044596672058,0.2283575683832168,1.0353515148162842,285.7048645019531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216376781463623,1.0,1.0,0.0,1.0,-2.8425281047821045,2.8425216674804688,6.490918622148456e-06,2.193077325820923,0.8246587514877319,0.8246587514877319,0.0,108.45816802978516,79.0,21150.76953125,-0.0,1837.863525390625,1.0,283.1499938964844,284.9742736816406,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.1796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019035220146179,1.0,0.0,0.0,2.7674310207366943,2.7674455642700195,5.110306346978177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13671875,0.0,696.26513671875,1895.4371337890625,0.0,1625.807861328125,0.6904215812683105,1.0,0.0,3.0,1.0,0.0
12312300,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9406765699386596,0.3723479211330414,0.3357987403869629,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.981185019016266,0.4218747615814209,0.399950236082077,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9594103097915648,0.3932279050350189,0.2755725383758545,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9052382111549376,0.3365460634231567,0.3197654485702514,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978391647338867,0.2281473726034164,1.0330544710159302,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173121690750122,1.0,1.0,0.0,1.0,-2.8384668827056885,2.8384604454040527,6.472389031841885e-06,2.189946174621582,0.82048100233078,0.82048100233078,0.0,102.63282775878906,79.0,21006.05859375,-0.0,1803.28759765625,1.0,283.1499938964844,284.99761962890625,290.2681884765625,291.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,24986.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699394166469574,1.0,0.0,0.0,2.712552309036255,2.712566375732422,4.909639415018319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.65380859375,0.0,657.65966796875,1895.4371337890625,0.0,1605.9754638671875,0.6800634264945984,1.0,0.0,3.0,1.0,0.0
12312360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9617621302604676,0.3721251785755157,0.335358053445816,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975592494010924,0.4220985770225525,0.3998960554599762,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788540601730348,0.3932966589927673,0.2754304707050323,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9265764355659484,0.3366878628730774,0.3196374773979187,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8141563534736633,0.2280378192663192,1.0312752723693848,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129761099815369,1.0,1.0,0.0,1.0,-2.834834814071656,2.8348283767700195,6.455969469243428e-06,2.1872048377990723,0.8161791563034058,0.8161791563034058,0.0,96.73694610595705,97.0,20888.697265625,-0.0,1769.48828125,1.0,283.1499938964844,285.01519775390625,290.25762939453125,291.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,24622.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968862414360046,1.0,0.0,0.0,2.672513723373413,2.672527551651001,4.765772132486745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.54296875,0.0,630.9816284179688,1895.4371337890625,0.0,1586.2672119140625,0.667808473110199,1.0,0.0,3.0,1.0,0.0
12312420,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626294374465942,0.3717733919620514,0.3350070714950561,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987327456474304,0.4227863848209381,0.400396317243576,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800746440887452,0.3935417830944061,0.2755684554576874,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282867908477784,0.3371062278747558,0.3199784159660339,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149921298027039,0.2280052155256271,1.0308014154434204,285.7684020996094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.5136361718177795,1.0,1.0,0.0,1.0,-2.835412740707397,2.8354063034057617,6.4583919083816e-06,2.1875555515289307,0.8075916767120361,0.8075916767120361,0.0,96.4351577758789,115.0,20666.076171875,-0.0,1768.6773681640625,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918737292289734,1.0,0.0,0.0,2.575500965118408,2.575514078140259,4.4260551135266724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.451171875,0.0,568.5501098632812,1895.4371337890625,0.0,1547.2215576171875,0.644695520401001,1.0,0.0,3.0,1.0,0.0
12312480,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626294374465942,0.3717733919620514,0.3350070714950561,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987327456474304,0.4227863848209381,0.400396317243576,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800746440887452,0.3935417830944061,0.2755684554576874,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282867908477784,0.3371062278747558,0.3199784159660339,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149921298027039,0.2280052155256271,1.0308014154434204,285.7684020996094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.5136361718177795,1.0,1.0,0.0,1.0,-2.835412740707397,2.8354063034057617,6.4583919083816e-06,2.1875555515289307,0.8075916767120361,0.8075916767120361,0.0,96.4351577758789,115.0,20666.076171875,-0.0,1768.6773681640625,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918737292289734,1.0,0.0,0.0,2.575500965118408,2.575514078140259,4.4260551135266724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.451171875,0.0,568.5501098632812,1895.4371337890625,0.0,1547.2215576171875,0.644695520401001,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356805682182312,0.3714471459388733,0.334986001253128,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788029193878174,0.4232673645019531,0.4012578427791595,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9560270309448242,0.3938239812850952,0.2759731709957123,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025657773017884,0.3375886082649231,0.3207104504108429,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945486307144165,0.2280845642089843,1.0324265956878662,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138427734375,1.0,0.5193077921867371,1.0,1.0,0.0,1.0,-2.8398971557617188,2.839890718460083,6.479083367594285e-06,2.191126585006714,0.7990641593933105,0.7990641593933105,0.0,103.83311462402344,133.0,20463.685546875,-0.0,1811.3486328125,1.0,283.1499938964844,285.11968994140625,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687358558177948,1.0,0.0,0.0,2.4774410724639893,2.4774532318115234,4.095434746886896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6103515625,0.0,509.6616516113281,1895.4371337890625,0.0,1512.4530029296875,0.6213096380233765,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356805682182312,0.3714471459388733,0.334986001253128,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788029193878174,0.4232673645019531,0.4012578427791595,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9560270309448242,0.3938239812850952,0.2759731709957123,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025657773017884,0.3375886082649231,0.3207104504108429,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945486307144165,0.2280845642089843,1.0324265956878662,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138427734375,1.0,0.5193077921867371,1.0,1.0,0.0,1.0,-2.8398971557617188,2.839890718460083,6.479083367594285e-06,2.191126585006714,0.7990641593933105,0.7990641593933105,0.0,103.83311462402344,133.0,20463.685546875,-0.0,1811.3486328125,1.0,283.1499938964844,285.11968994140625,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687358558177948,1.0,0.0,0.0,2.4774410724639893,2.4774532318115234,4.095434746886896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6103515625,0.0,509.6616516113281,1895.4371337890625,0.0,1512.4530029296875,0.6213096380233765,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.9002993702888489,0.3711151778697967,0.3351230323314667,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9457973837852478,0.4237860143184662,0.4021951854228973,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199874401092528,0.3941022753715515,0.2765036225318908,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.8722110986709595,0.3380684554576874,0.3216199576854706,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.767852246761322,0.2282040268182754,1.035087823867798,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.86297607421875,1.0,0.5279112458229065,1.0,1.0,0.0,1.0,-2.8461313247680664,2.846124649047852,6.507766102004098e-06,2.1960299015045166,0.7906706929206848,0.7906706929206848,0.0,115.6317367553711,151.0,20264.0546875,-0.0,1878.3643798828125,1.0,283.1499938964844,285.18072509765625,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833258867263794,1.0,0.0,0.0,2.378918409347534,2.378929853439331,3.776178232328675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.099609375,0.0,454.61279296875,1895.4371337890625,0.0,1481.7310791015625,0.5977786183357239,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.9002993702888489,0.3711151778697967,0.3351230323314667,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9457973837852478,0.4237860143184662,0.4021951854228973,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199874401092528,0.3941022753715515,0.2765036225318908,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.8722110986709595,0.3380684554576874,0.3216199576854706,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.767852246761322,0.2282040268182754,1.035087823867798,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.86297607421875,1.0,0.5279112458229065,1.0,1.0,0.0,1.0,-2.8461313247680664,2.846124649047852,6.507766102004098e-06,2.1960299015045166,0.7906706929206848,0.7906706929206848,0.0,115.6317367553711,151.0,20264.0546875,-0.0,1878.3643798828125,1.0,283.1499938964844,285.18072509765625,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833258867263794,1.0,0.0,0.0,2.378918409347534,2.378929853439331,3.776178232328675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.099609375,0.0,454.61279296875,1895.4371337890625,0.0,1481.7310791015625,0.5977786183357239,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8695101737976074,0.3707883358001709,0.3353593051433563,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.9101120829582214,0.4243103861808777,0.4032456278800964,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8875574469566345,0.3943811655044555,0.2771089076995849,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441880941390991,0.3385345935821533,0.3226203024387359,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434027791023254,0.2283451706171035,1.038347244262695,285.9152526855469,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.9172668457031,1.0,0.5381926894187927,1.0,1.0,0.0,1.0,-2.853524208068848,2.853517770767212,6.54185032544774e-06,2.201838493347168,0.7825215458869934,0.7825215458869934,0.0,130.0853729248047,169.0,20063.68359375,-0.0,1960.47216796875,1.0,283.1499938964844,285.2468566894531,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795263290405273,1.0,0.0,0.0,2.280524730682373,2.280535221099853,3.470267415650597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.584228515625,0.0,403.5851135253906,1895.4371337890625,0.0,1453.0771484375,0.5772258639335632,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8695101737976074,0.3707883358001709,0.3353593051433563,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.9101120829582214,0.4243103861808777,0.4032456278800964,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8875574469566345,0.3943811655044555,0.2771089076995849,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441880941390991,0.3385345935821533,0.3226203024387359,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434027791023254,0.2283451706171035,1.038347244262695,285.9152526855469,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.9172668457031,1.0,0.5381926894187927,1.0,1.0,0.0,1.0,-2.853524208068848,2.853517770767212,6.54185032544774e-06,2.201838493347168,0.7825215458869934,0.7825215458869934,0.0,130.0853729248047,169.0,20063.68359375,-0.0,1960.47216796875,1.0,283.1499938964844,285.2468566894531,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795263290405273,1.0,0.0,0.0,2.280524730682373,2.280535221099853,3.470267415650597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.584228515625,0.0,403.5851135253906,1895.4371337890625,0.0,1453.0771484375,0.5772258639335632,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8558132648468018,0.3706054985523224,0.3354953229427337,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.8952390551567078,0.4245522916316986,0.4037877321243286,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8734115362167358,0.394502580165863,0.2774252891540527,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318807482719421,0.3387471735477447,0.3231346607208252,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7326945066452026,0.2284115999937057,1.0401092767715454,285.9371032714844,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389343261719,1.0,0.5437155961990356,1.0,1.0,0.0,1.0,-2.8574554920196533,2.8574490547180176,6.560014753631549e-06,2.204929113388061,0.7784426808357239,0.7784426808357239,0.0,137.98304748535156,169.0,19987.52734375,-0.0,2005.3367919921875,1.0,283.1499938964844,285.273193359375,290.1854553222656,291.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,20082.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778148412704468,1.0,0.0,0.0,2.2442126274108887,2.24422287940979,3.360635503213416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.5595703125,0.0,386.1468200683594,1895.4371337890625,0.0,1440.264404296875,0.5688484311103821,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8433817028999329,0.370397537946701,0.3356228768825531,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.8816884160041809,0.4247682988643646,0.4043208062648773,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8604665994644165,0.3946004807949066,0.2777363061904907,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8204963803291321,0.3389365673065185,0.3236418962478637,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7227677702903748,0.2284670621156692,1.0418918132781982,285.9570007324219,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493885278701782,1.0,1.0,0.0,1.0,-2.8613758087158203,2.861369132995605,6.578155989700463e-06,2.208012342453003,0.7743611931800842,0.7743611931800842,0.0,146.2045135498047,172.0,19917.490234375,-0.0,2051.884521484375,1.0,283.1499938964844,285.29718017578125,290.17926025390625,291.526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762540340423584,1.0,0.0,0.0,2.2118165493011475,2.2118265628814697,3.264311487782834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.8896484375,0.0,371.18206787109375,1895.4371337890625,0.0,1428.6314697265625,0.5614344477653503,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290086984634399,0.3699321150779724,0.3356210589408874,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.866077721118927,0.4251354336738586,0.405107170343399,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457030653953552,0.3947435915470123,0.2781585156917572,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066825270652771,0.3392598032951355,0.3243845105171203,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105852365493774,0.2285554111003875,1.044314980506897,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.99298095703125,1.0,0.5564678311347961,1.0,1.0,0.0,1.0,-2.8666348457336426,2.866628170013428,6.60268597130198e-06,2.212217330932617,0.7661688327789307,0.7661688327789307,0.0,157.09490966796875,160.0,19778.314453125,-0.0,2113.845703125,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734822392463684,1.0,0.0,0.0,2.1548893451690674,2.1548991203308105,3.098441823112808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.6982421875,0.0,346.2073059082031,1895.4371337890625,0.0,1408.0960693359375,0.5485562682151794,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290086984634399,0.3699321150779724,0.3356210589408874,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.866077721118927,0.4251354336738586,0.405107170343399,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457030653953552,0.3947435915470123,0.2781585156917572,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066825270652771,0.3392598032951355,0.3243845105171203,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105852365493774,0.2285554111003875,1.044314980506897,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.99298095703125,1.0,0.5564678311347961,1.0,1.0,0.0,1.0,-2.8666348457336426,2.866628170013428,6.60268597130198e-06,2.212217330932617,0.7661688327789307,0.7661688327789307,0.0,157.09490966796875,160.0,19778.314453125,-0.0,2113.845703125,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734822392463684,1.0,0.0,0.0,2.1548893451690674,2.1548991203308105,3.098441823112808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.6982421875,0.0,346.2073059082031,1895.4371337890625,0.0,1408.0960693359375,0.5485562682151794,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8271846771240234,0.3694547712802887,0.3352384865283966,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646138310432434,0.4254506826400757,0.4054602980613708,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442164063453674,0.3948610126972198,0.2782769799232483,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053231239318848,0.3395463824272156,0.3247073888778686,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092821598052979,0.2286537885665893,1.0449538230895996,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569472312927246,1.0,1.0,0.0,1.0,-2.8679025173187256,2.8678958415985107,6.608834610233316e-06,2.2133336067199707,0.7579073309898376,0.7579073309898376,0.0,158.38067626953125,148.0,19633.0703125,-0.0,2122.26171875,1.0,283.1499938964844,285.375,290.1552734375,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19300.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709678769111633,1.0,0.0,0.0,2.1052613258361816,2.1052706241607666,2.957367826184054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.0927734375,0.0,325.7950744628906,1895.4371337890625,0.0,1389.605224609375,0.537510097026825,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8271846771240234,0.3694547712802887,0.3352384865283966,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646138310432434,0.4254506826400757,0.4054602980613708,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442164063453674,0.3948610126972198,0.2782769799232483,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053231239318848,0.3395463824272156,0.3247073888778686,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092821598052979,0.2286537885665893,1.0449538230895996,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569472312927246,1.0,1.0,0.0,1.0,-2.8679025173187256,2.8678958415985107,6.608834610233316e-06,2.2133336067199707,0.7579073309898376,0.7579073309898376,0.0,158.38067626953125,148.0,19633.0703125,-0.0,2122.26171875,1.0,283.1499938964844,285.375,290.1552734375,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19300.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709678769111633,1.0,0.0,0.0,2.1052613258361816,2.1052706241607666,2.957367826184054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.0927734375,0.0,325.7950744628906,1895.4371337890625,0.0,1389.605224609375,0.537510097026825,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324397206306458,0.3690157234668731,0.3346684575080871,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.8711012005805969,0.4257549941539764,0.4055704772472381,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501612544059753,0.3949936926364898,0.2782350480556488,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.811357319355011,0.3398401141166687,0.3248034119606018,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145193815231323,0.2288076728582382,1.0447320938110352,286.0456848144531,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538865327835083,1.0,1.0,0.0,1.0,-2.867149829864502,2.867143154144287,6.605568160011899e-06,2.212843656539917,0.749579131603241,0.749579131603241,0.0,153.863525390625,136.0,19486.119140625,-0.0,2098.9072265625,1.0,283.1499938964844,285.4072570800781,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684143543243408,1.0,0.0,0.0,2.059828281402588,2.0598373413085938,2.831101255651447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.177001953125,0.0,308.1388244628906,1895.4371337890625,0.0,1370.9622802734375,0.527542769908905,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324397206306458,0.3690157234668731,0.3346684575080871,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.8711012005805969,0.4257549941539764,0.4055704772472381,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501612544059753,0.3949936926364898,0.2782350480556488,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.811357319355011,0.3398401141166687,0.3248034119606018,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145193815231323,0.2288076728582382,1.0447320938110352,286.0456848144531,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538865327835083,1.0,1.0,0.0,1.0,-2.867149829864502,2.867143154144287,6.605568160011899e-06,2.212843656539917,0.749579131603241,0.749579131603241,0.0,153.863525390625,136.0,19486.119140625,-0.0,2098.9072265625,1.0,283.1499938964844,285.4072570800781,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684143543243408,1.0,0.0,0.0,2.059828281402588,2.0598373413085938,2.831101255651447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.177001953125,0.0,308.1388244628906,1895.4371337890625,0.0,1370.9622802734375,0.527542769908905,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8371319770812988,0.3688054084777832,0.3343362808227539,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.876706063747406,0.4259087741374969,0.4055701792240143,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8553558588027954,0.3950705826282501,0.2781784236431122,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.8163270950317383,0.3399998843669891,0.3248049914836883,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7188504338264465,0.2289139479398727,1.0444737672805786,286.0583801269531,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594177246094,1.0,0.5514113903045654,1.0,1.0,0.0,1.0,-2.866373538970948,2.8663671016693115,6.602084795304108e-06,2.2122859954833984,0.7452330589294434,0.7452330589294434,0.0,150.12631225585938,136.0,19410.216796875,-0.0,2079.33935546875,1.0,283.1499938964844,285.4234313964844,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667026937007904,1.0,0.0,0.0,2.0372204780578613,2.037229299545288,2.7692962589753733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.061279296875,0.0,299.6873779296875,1895.4371337890625,0.0,1360.890869140625,0.522628664970398,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.8424180746078491,0.3686215579509735,0.3340198397636413,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.88295578956604,0.4260498881340027,0.4055482149124145,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8611888289451599,0.3951464891433716,0.278114765882492,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.8217092752456665,0.3401519358158111,0.3247906863689422,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235333323478699,0.229026198387146,1.0442054271697998,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.0711364746094,1.0,0.5488004684448242,1.0,1.0,0.0,1.0,-2.865550994873047,2.865544319152832,6.598375875910278e-06,2.211687088012696,0.7412194609642029,0.7412194609642029,0.0,146.16790771484375,124.0,19340.552734375,-0.0,2058.6240234375,1.0,283.1499938964844,285.43829345703125,290.1307983398437,291.4440612792969,293.1499938964844,293.1499938964844,283.1499938964844,19114.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66571044921875,1.0,0.0,0.0,2.0167160034179688,2.0167248249053955,2.71383129302194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.3974609375,0.0,292.1955871582031,1895.4371337890625,0.0,1351.3724365234375,0.5181929469108582,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8490386605262756,0.3684430420398712,0.3336834013462066,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.8906792402267456,0.4261980354785919,0.4055061340332031,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684599995613098,0.3952321708202362,0.2780386507511139,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.8282443284988403,0.3403163254261017,0.3247620463371277,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292095422744751,0.2291595786809921,1.0439108610153198,286.0823059082031,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.0833435058594,1.0,0.5457665920257568,1.0,1.0,0.0,1.0,-2.8646161556243896,2.864609479904175,6.594150818273192e-06,2.21100115776062,0.7370393872261047,0.7370393872261047,0.0,141.55662536621094,124.0,19268.61328125,-0.0,2034.545654296875,1.0,283.1499938964844,285.4537658691406,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643068194389343,1.0,0.0,0.0,1.995711326599121,1.9957200288772583,2.65759524609166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.6474609375,0.0,284.68902587890625,1895.4371337890625,0.0,1341.2650146484375,0.5136703848838806,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8567575216293335,0.3682763874530792,0.333345502614975,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8995313048362732,0.4263493418693542,0.4054532051086426,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.876880943775177,0.3953246474266052,0.2779575288295746,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.8357067704200745,0.3404866456985473,0.3247259259223938,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.7356816530227661,0.229307472705841,1.0436217784881592,286.0946350097656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.095703125,1.0,0.542517364025116,1.0,1.0,0.0,1.0,-2.8636584281921387,2.863651752471924,6.589818895008648e-06,2.210296392440796,0.7328665256500244,0.7328665256500244,0.0,136.61508178710938,112.0,19197.28125,-0.0,2008.832275390625,1.0,283.1499938964844,285.4693298339844,290.11993408203125,291.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,19074.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628807783126831,1.0,0.0,0.0,1.9749492406845093,1.974957823753357,2.602587301225867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.00439453125,0.0,277.4244384765625,1895.4371337890625,0.0,1331.0401611328125,0.5092175602912903,1.0,0.0,3.0,1.0,0.0
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757326006889343,0.3679717481136322,0.3326727747917175,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9221060872077942,0.4266663789749145,0.4053338766098022,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.8972529768943787,0.3955301344394684,0.2777905762195587,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8538619875907898,0.3408444821834564,0.3246446251869201,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514266967773438,0.2296396195888519,1.043093204498291,286.1199645996094,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355966091156006,1.0,1.0,0.0,1.0,-2.861772298812866,2.8617658615112305,6.581291927432176e-06,2.2089080810546875,0.7245625853538513,0.7245625853538513,0.0,126.1046371459961,100.0,19056.1796875,-0.0,1954.444091796875,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599850058555603,1.0,0.0,0.0,1.933924674987793,1.9339330196380613,2.495585817996471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.02197265625,0.0,263.4937438964844,1895.4371337890625,0.0,1310.41455078125,0.5004618167877197,1.0,0.0,3.0,1.0,0.0
