time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757326006889343,0.3679717481136322,0.3326727747917175,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9221060872077942,0.4266663789749145,0.4053338766098022,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.8972529768943787,0.3955301344394684,0.2777905762195587,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8538619875907898,0.3408444821834564,0.3246446251869201,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514266967773438,0.2296396195888519,1.043093204498291,286.1199645996094,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355966091156006,1.0,1.0,0.0,1.0,-2.861772298812866,2.8617658615112305,6.581291927432176e-06,2.2089080810546875,0.7245625853538513,0.7245625853538513,0.0,126.1046371459961,100.0,19056.1796875,-0.0,1954.444091796875,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599850058555603,1.0,0.0,0.0,1.933924674987793,1.9339330196380613,2.495585817996471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.02197265625,0.0,263.4937438964844,1895.4371337890625,0.0,1310.41455078125,0.5004618167877197,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9005123972892761,0.3677110373973846,0.3320153951644897,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519397020339966,0.4270080029964447,0.4052123427391052,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.925026535987854,0.3957717418670654,0.2776292264461517,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778677582740784,0.3412286639213562,0.3245630860328674,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7723334431648254,0.2300230711698532,1.0426812171936035,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282500982284546,1.0,1.0,0.0,1.0,-2.86004900932312,2.8600423336029053,6.5735143834899645e-06,2.207643985748291,0.7163528203964233,0.7163528203964233,0.0,114.96954345703124,88.0,18917.822265625,-0.0,1897.34130859375,1.0,283.1499938964844,285.53350830078125,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570793390274048,1.0,0.0,0.0,1.8935518264770508,1.89355993270874,2.392477256307757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.5322265625,0.0,250.30653381347656,1895.4371337890625,0.0,1289.90478515625,0.4918952882289886,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9005123972892761,0.3677110373973846,0.3320153951644897,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519397020339966,0.4270080029964447,0.4052123427391052,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.925026535987854,0.3957717418670654,0.2776292264461517,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778677582740784,0.3412286639213562,0.3245630860328674,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7723334431648254,0.2300230711698532,1.0426812171936035,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282500982284546,1.0,1.0,0.0,1.0,-2.86004900932312,2.8600423336029053,6.5735143834899645e-06,2.207643985748291,0.7163528203964233,0.7163528203964233,0.0,114.96954345703124,88.0,18917.822265625,-0.0,1897.34130859375,1.0,283.1499938964844,285.53350830078125,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570793390274048,1.0,0.0,0.0,1.8935518264770508,1.89355993270874,2.392477256307757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.5322265625,0.0,250.30653381347656,1895.4371337890625,0.0,1289.90478515625,0.4918952882289886,1.0,0.0,3.0,1.0,0.0
12313860,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9357151389122008,0.367495596408844,0.3313846290111542,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.9846664667129515,0.4273750483989715,0.4051001369953155,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.961545467376709,0.3960539102554321,0.2774848937988281,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.909890592098236,0.3416437208652496,0.3244951367378235,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.8001645803451538,0.2304511219263076,1.0424087047576904,286.1738586425781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.5206606984138489,1.0,1.0,0.0,1.0,-2.858573198318481,2.8585665225982666,6.56687916489318e-06,2.206570863723755,0.7082749009132385,0.7082749009132385,0.0,103.49703216552734,91.0,18782.15234375,-0.0,1839.0538330078125,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541908383369446,1.0,0.0,0.0,1.8537870645523071,1.8537949323654173,2.2930477427962614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.480224609375,0.0,237.79347229003903,1895.4371337890625,0.0,1269.7042236328125,0.4834992289543152,1.0,0.0,3.0,1.0,0.0
12313920,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9357151389122008,0.367495596408844,0.3313846290111542,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.9846664667129515,0.4273750483989715,0.4051001369953155,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.961545467376709,0.3960539102554321,0.2774848937988281,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.909890592098236,0.3416437208652496,0.3244951367378235,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.8001645803451538,0.2304511219263076,1.0424087047576904,286.1738586425781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.5206606984138489,1.0,1.0,0.0,1.0,-2.858573198318481,2.8585665225982666,6.56687916489318e-06,2.206570863723755,0.7082749009132385,0.7082749009132385,0.0,103.49703216552734,91.0,18782.15234375,-0.0,1839.0538330078125,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541908383369446,1.0,0.0,0.0,1.8537870645523071,1.8537949323654173,2.2930477427962614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.480224609375,0.0,237.79347229003903,1895.4371337890625,0.0,1269.7042236328125,0.4834992289543152,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9563146233558656,0.3673039674758911,0.3310030102729797,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277891814708709,0.4045214056968689,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9801724553108216,0.3963620364665985,0.2775340974330902,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311200380325316,0.3420795500278473,0.3246833086013794,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8163816928863525,0.2309018075466156,1.043373942375183,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174832940101624,1.0,1.0,0.0,1.0,-2.85886812210083,2.8588614463806152,6.568404387508053e-06,2.206875324249268,0.7003690004348755,0.7003690004348755,0.0,97.968994140625,109.0,18655.787109375,-0.0,1812.5673828125,1.0,283.1499938964844,285.60223388671875,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651330828666687,1.0,0.0,0.0,1.8146768808364868,1.814684629440308,2.19731347783636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.13330078125,0.0,225.9229888916016,1895.4371337890625,0.0,1249.8905029296875,0.4752762913703918,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9563146233558656,0.3673039674758911,0.3310030102729797,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277891814708709,0.4045214056968689,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9801724553108216,0.3963620364665985,0.2775340974330902,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311200380325316,0.3420795500278473,0.3246833086013794,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8163816928863525,0.2309018075466156,1.043373942375183,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174832940101624,1.0,1.0,0.0,1.0,-2.85886812210083,2.8588614463806152,6.568404387508053e-06,2.206875324249268,0.7003690004348755,0.7003690004348755,0.0,97.968994140625,109.0,18655.787109375,-0.0,1812.5673828125,1.0,283.1499938964844,285.60223388671875,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651330828666687,1.0,0.0,0.0,1.8146768808364868,1.814684629440308,2.19731347783636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.13330078125,0.0,225.9229888916016,1895.4371337890625,0.0,1249.8905029296875,0.4752762913703918,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.9533157348632812,0.3672081530094147,0.3309448361396789,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.9981000423431396,0.4280259311199188,0.4054996967315674,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9777938723564148,0.3965202867984772,0.2776640355587005,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.9282854795455932,0.3423006534576416,0.3249188363552093,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8144437670707703,0.2311272919178009,1.0445200204849243,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.22100830078125,1.0,0.5188146233558655,1.0,1.0,0.0,1.0,-2.861795663833618,2.861788988113404,6.581718935194658e-06,2.209069967269897,0.6965055465698242,0.6965055465698242,0.0,98.8344497680664,109.0,18603.876953125,-0.0,1821.3922119140625,1.0,283.1499938964844,285.6208801269531,290.086181640625,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18969.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499390602111816,1.0,0.0,0.0,1.795457363128662,1.795465111732483,2.1510159342597046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.919677734375,0.0,220.2429351806641,1895.4371337890625,0.0,1240.31640625,0.4712471663951874,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.9418197870254515,0.367101639509201,0.3309676945209503,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.990080714225769,0.4281924664974212,0.4058054685592651,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2368469238281,0.9679256677627563,0.3966718018054962,0.2778595983982086,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.9169529676437378,0.3425138294696808,0.3252424299716949,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8061307072639465,0.2313392907381057,1.0460652112960815,286.2369079589844,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2384033203125,1.0,0.5213598608970642,1.0,1.0,0.0,1.0,-2.8646576404571533,2.8646509647369385,6.595044396817684e-06,2.21134877204895,0.6927298903465271,0.6927298903465271,0.0,101.96283721923828,127.0,18554.3984375,-0.0,1841.1976318359373,1.0,283.1499938964844,285.640625,290.084228515625,291.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18953.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486161351203918,1.0,0.0,0.0,1.776566743850708,1.7765742540359497,2.105990830614246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.2275390625,0.0,214.7513885498047,1895.4371337890625,0.0,1231.258056640625,0.4672913253307342,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091681838035583,0.3668599426746368,0.3311223089694977,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9631170630455016,0.4285228848457336,0.4064988195896148,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367367625236512,0.3969568014144897,0.2783429324626922,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.8881875276565552,0.3429186046123504,0.3260111808776855,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7819572687149048,0.2317219227552414,1.0496501922607422,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288510322570801,1.0,1.0,0.0,1.0,-2.871488094329834,2.871481418609619,6.626719823543681e-06,2.216705560684204,0.6853901147842407,0.6853901147842407,0.0,111.89212036132812,145.0,18460.5390625,-0.0,1900.6634521484373,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461981534957886,1.0,0.0,0.0,1.7397247552871704,1.739732027053833,2.01954932776971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.243896484375,0.0,204.31336975097656,1895.4371337890625,0.0,1214.80712890625,0.4595969915390014,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091681838035583,0.3668599426746368,0.3311223089694977,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9631170630455016,0.4285228848457336,0.4064988195896148,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367367625236512,0.3969568014144897,0.2783429324626922,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.8881875276565552,0.3429186046123504,0.3260111808776855,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7819572687149048,0.2317219227552414,1.0496501922607422,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288510322570801,1.0,1.0,0.0,1.0,-2.871488094329834,2.871481418609619,6.626719823543681e-06,2.216705560684204,0.6853901147842407,0.6853901147842407,0.0,111.89212036132812,145.0,18460.5390625,-0.0,1900.6634521484373,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461981534957886,1.0,0.0,0.0,1.7397247552871704,1.739732027053833,2.01954932776971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.243896484375,0.0,204.31336975097656,1895.4371337890625,0.0,1214.80712890625,0.4595969915390014,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775919675827026,0.3665894269943237,0.3313781321048736,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275252223014832,0.4288484752178192,0.40732342004776,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016400575637816,0.3972252905368805,0.2789140939712524,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586348295211792,0.3433002829551697,0.3268931210041046,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30780029296875,0.7563599944114685,0.2320494800806045,1.0536353588104248,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385488271713257,1.0,1.0,0.0,1.0,-2.879322528839112,2.8793158531188965,6.6631455410970375e-06,2.2228498458862305,0.6783739924430847,0.6783739924430847,0.0,125.34434509277344,163.0,18373.46484375,-0.0,1979.3443603515625,1.0,283.1499938964844,285.7205810546875,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440562605857849,1.0,0.0,0.0,1.704357385635376,1.7043646574020386,1.938272191637225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.8525390625,0.0,194.62353515625,1895.4371337890625,0.0,1200.349853515625,0.4522360861301422,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775919675827026,0.3665894269943237,0.3313781321048736,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275252223014832,0.4288484752178192,0.40732342004776,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016400575637816,0.3972252905368805,0.2789140939712524,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586348295211792,0.3433002829551697,0.3268931210041046,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30780029296875,0.7563599944114685,0.2320494800806045,1.0536353588104248,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385488271713257,1.0,1.0,0.0,1.0,-2.879322528839112,2.8793158531188965,6.6631455410970375e-06,2.2228498458862305,0.6783739924430847,0.6783739924430847,0.0,125.34434509277344,163.0,18373.46484375,-0.0,1979.3443603515625,1.0,283.1499938964844,285.7205810546875,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440562605857849,1.0,0.0,0.0,1.704357385635376,1.7043646574020386,1.938272191637225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.8525390625,0.0,194.62353515625,1895.4371337890625,0.0,1200.349853515625,0.4522360861301422,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499523997306824,0.3663053214550018,0.3316948115825653,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.895587682723999,0.4291733503341675,0.4082263708114624,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727619647979736,0.3974905014038086,0.279539942741394,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8330894112586975,0.3436708450317383,0.3278419971466064,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7342908382415771,0.2323313951492309,1.0577857494354248,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494203567504883,1.0,1.0,0.0,1.0,-2.887669086456299,2.887662410736084,6.702060545649147e-06,2.229395627975464,0.6716921329498291,0.6716921329498291,0.0,140.85218811035156,166.0,18291.26953125,-0.0,2069.42578125,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421034932136536,1.0,0.0,0.0,1.6705976724624634,1.6706047058105469,1.8622463926476485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.87109375,0.0,185.6716461181641,1895.4371337890625,0.0,1187.264404296875,0.4452345967292785,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499523997306824,0.3663053214550018,0.3316948115825653,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.895587682723999,0.4291733503341675,0.4082263708114624,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727619647979736,0.3974905014038086,0.279539942741394,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8330894112586975,0.3436708450317383,0.3278419971466064,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7342908382415771,0.2323313951492309,1.0577857494354248,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494203567504883,1.0,1.0,0.0,1.0,-2.887669086456299,2.887662410736084,6.702060545649147e-06,2.229395627975464,0.6716921329498291,0.6716921329498291,0.0,140.85218811035156,166.0,18291.26953125,-0.0,2069.42578125,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421034932136536,1.0,0.0,0.0,1.6705976724624634,1.6706047058105469,1.8622463926476485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.87109375,0.0,185.6716461181641,1895.4371337890625,0.0,1187.264404296875,0.4452345967292785,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8399511575698853,0.366138219833374,0.3317922949790954,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663024902344,0.8844895362854004,0.429373174905777,0.4086740612983703,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8622175455093384,0.3976558446884155,0.2798462808132171,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8238107562065125,0.3438947796821594,0.3283136785030365,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262682318687439,0.2324856370687484,1.059738278388977,286.3663024902344,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677978515625,1.0,0.5538818836212158,1.0,1.0,0.0,1.0,-2.891608953475952,2.8916022777557373,6.720567853335524e-06,2.232529163360596,0.6678370237350464,0.6678370237350464,0.0,147.6759490966797,166.0,18239.373046875,-0.0,2109.675537109375,1.0,283.1499938964844,285.7843017578125,290.07781982421875,291.3214416503906,293.1499938964844,293.1499938964844,283.1499938964844,18806.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409847140312195,1.0,0.0,0.0,1.651139259338379,1.6511462926864624,1.819117869672482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.5205078125,0.0,180.6435546875,1895.4371337890625,0.0,1179.80908203125,0.4412113726139068,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.8349737524986267,0.366036981344223,0.3318315744400024,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.8789564967155457,0.4295148551464081,0.4089444577693939,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8570073246955872,0.3977762162685394,0.2800306677818298,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799133300781,0.8191367387771606,0.3440518975257873,0.3285991847515106,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.7222188711166382,0.2325900644063949,1.0608733892440796,286.38006591796875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.38153076171875,1.0,0.5563902854919434,1.0,1.0,0.0,1.0,-2.8939108848571777,2.893903970718384,6.731371286150534e-06,2.234350681304932,0.6653267741203308,0.6653267741203308,0.0,151.3577117919922,169.0,18203.8125,-0.0,2131.736328125,1.0,283.1499938964844,285.7995300292969,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402415633201599,1.0,0.0,0.0,1.6384965181350708,1.6385033130645752,1.7913663441504468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.902587890625,0.0,177.42910766601562,1895.4371337890625,0.0,1174.87353515625,0.4386034309864044,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.830018162727356,0.3659241497516632,0.3318646550178528,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8734848499298096,0.4297038912773132,0.4092637896537781,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8518806099891663,0.3979406058788299,0.280248761177063,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8144273161888123,0.3442597091197967,0.328936755657196,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7181299328804016,0.232724905014038,1.0621675252914429,286.3969421386719,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983764648437,1.0,0.5590473413467407,1.0,1.0,0.0,1.0,-2.8965585231781006,2.896551609039306,6.7438127189234365e-06,2.23644757270813,0.6622633337974548,0.6622633337974548,0.0,155.22140502929688,169.0,18159.21484375,-0.0,2155.3203125,1.0,283.1499938964844,285.8182067871094,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393045783042908,1.0,0.0,0.0,1.6230952739715576,1.623102068901062,1.7578484801106242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.888916015625,0.0,173.5685272216797,1895.4371337890625,0.0,1168.6700439453125,0.4354330599308014,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8260024785995483,0.3658268749713897,0.331889808177948,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.8691078424453735,0.4299065172672272,0.409572958946228,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8477945327758789,0.3981209397315979,0.2804609537124634,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.810560941696167,0.3444814383983612,0.3292641341686249,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130249023437,0.7147646546363831,0.2328661531209945,1.0633795261383057,286.4135437011719,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149475097656,1.0,0.5613327622413635,1.0,1.0,0.0,1.0,-2.899065971374512,2.899059295654297,6.755606591468677e-06,2.238433599472046,0.6592810750007629,0.6592810750007629,0.0,158.49874877929688,157.0,18114.9453125,-0.0,2175.8076171875,1.0,283.1499938964844,285.8365478515625,290.0772399902344,291.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18744.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383485794067383,1.0,0.0,0.0,1.6081312894821167,1.608138084411621,1.725585292433607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.930419921875,0.0,169.87472534179688,1895.4371337890625,0.0,1162.362060546875,0.4323594272136688,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.8270019888877869,0.3656930029392242,0.3317142724990845,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8706619739532471,0.4303552210330963,0.409942090511322,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8492379188537598,0.3985351622104645,0.2807070910930633,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120607733726501,0.3449766039848327,0.3296743631362915,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.716050386428833,0.2331787943840026,1.064550757408142,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.5607249736785889,1.0,1.0,0.0,1.0,-2.901499032974243,2.9014923572540283,6.767239483451704e-06,2.240440368652344,0.6535075902938843,0.6535075902938843,0.0,157.69268798828125,145.0,18018.72265625,-0.0,2175.9921875,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363595128059387,1.0,0.0,0.0,1.5793125629425049,1.5793191194534302,1.664292170744375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.89013671875,0.0,162.9203643798828,1895.4371337890625,0.0,1149.310546875,0.4264609217643738,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.8270019888877869,0.3656930029392242,0.3317142724990845,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8706619739532471,0.4303552210330963,0.409942090511322,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8492379188537598,0.3985351622104645,0.2807070910930633,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120607733726501,0.3449766039848327,0.3296743631362915,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.716050386428833,0.2331787943840026,1.064550757408142,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.5607249736785889,1.0,1.0,0.0,1.0,-2.901499032974243,2.9014923572540283,6.767239483451704e-06,2.240440368652344,0.6535075902938843,0.6535075902938843,0.0,157.69268798828125,145.0,18018.72265625,-0.0,2175.9921875,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363595128059387,1.0,0.0,0.0,1.5793125629425049,1.5793191194534302,1.664292170744375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.89013671875,0.0,162.9203643798828,1895.4371337890625,0.0,1149.310546875,0.4264609217643738,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344165682792664,0.3656755089759826,0.3314531147480011,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795650601387024,0.4308803379535675,0.4101867079734802,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8575716614723206,0.3990452289581299,0.2808740437030792,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8199611902236938,0.3455772995948791,0.3299827873706817,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228878736495972,0.2335614264011383,1.0650866031646729,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571833848953247,1.0,1.0,0.0,1.0,-2.902695417404175,2.90268874168396,6.77302432450233e-06,2.2414538860321045,0.6480059623718262,0.6480059623718262,0.0,151.90280151367188,133.0,17920.693359375,-0.0,2149.3837890625,1.0,283.1499938964844,285.90435791015625,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342283487319946,1.0,0.0,0.0,1.55205500125885,1.5520615577697754,1.607339612519354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.918701171875,0.0,156.5359649658203,1895.4371337890625,0.0,1135.4344482421875,0.4209108054637909,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344165682792664,0.3656755089759826,0.3314531147480011,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795650601387024,0.4308803379535675,0.4101867079734802,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8575716614723206,0.3990452289581299,0.2808740437030792,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8199611902236938,0.3455772995948791,0.3299827873706817,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228878736495972,0.2335614264011383,1.0650866031646729,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571833848953247,1.0,1.0,0.0,1.0,-2.902695417404175,2.90268874168396,6.77302432450233e-06,2.2414538860321045,0.6480059623718262,0.6480059623718262,0.0,151.90280151367188,133.0,17920.693359375,-0.0,2149.3837890625,1.0,283.1499938964844,285.90435791015625,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342283487319946,1.0,0.0,0.0,1.55205500125885,1.5520615577697754,1.607339612519354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.918701171875,0.0,156.5359649658203,1895.4371337890625,0.0,1135.4344482421875,0.4209108054637909,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465110063552856,0.3657664954662323,0.3311910033226013,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937941789627075,0.4314750730991363,0.4103923439979553,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.871051013469696,0.399643063545227,0.2810253500938415,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321306109428406,0.3462847471237182,0.3302866816520691,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334012985229492,0.2340116798877716,1.0654300451278689,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.5036315917969,1.0,0.5519849061965942,1.0,1.0,0.0,1.0,-2.903587579727173,2.903580904006958,6.777373982913559e-06,2.242224931716919,0.6427736282348633,0.6427736282348633,0.0,143.41847229003906,121.0,17825.021484375,-0.0,2108.89404296875,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319884657859802,1.0,0.0,0.0,1.5262994766235352,1.526305913925171,1.554436295236883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.3505859375,0.0,150.67083740234375,1895.4371337890625,0.0,1120.9727783203125,0.4156916737556457,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465110063552856,0.3657664954662323,0.3311910033226013,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937941789627075,0.4314750730991363,0.4103923439979553,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.871051013469696,0.399643063545227,0.2810253500938415,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321306109428406,0.3462847471237182,0.3302866816520691,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334012985229492,0.2340116798877716,1.0654300451278689,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.5036315917969,1.0,0.5519849061965942,1.0,1.0,0.0,1.0,-2.903587579727173,2.903580904006958,6.777373982913559e-06,2.242224931716919,0.6427736282348633,0.6427736282348633,0.0,143.41847229003906,121.0,17825.021484375,-0.0,2108.89404296875,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319884657859802,1.0,0.0,0.0,1.5262994766235352,1.526305913925171,1.554436295236883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.3505859375,0.0,150.67083740234375,1895.4371337890625,0.0,1120.9727783203125,0.4156916737556457,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632686138153076,0.3659484088420868,0.3309573531150818,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134170413017272,0.4321378469467163,0.4106018245220184,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894556164741516,0.4003216922283172,0.2811894416809082,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.848546028137207,0.3470871746540069,0.3306232690811157,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475706338882446,0.2345199435949325,1.065759539604187,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458492636680603,1.0,1.0,0.0,1.0,-2.9045562744140625,2.904549598693848,6.782076980016427e-06,2.24305272102356,0.6378090381622314,0.6378090381622314,0.0,133.41127014160156,109.0,17733.29296875,-0.0,2060.96435546875,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297203302383423,1.0,0.0,0.0,1.5020157098770142,1.5020220279693604,1.505366924448026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.31689453125,0.0,145.28700256347656,1895.4371337890625,0.0,1106.457275390625,0.4107936024665832,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632686138153076,0.3659484088420868,0.3309573531150818,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134170413017272,0.4321378469467163,0.4106018245220184,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894556164741516,0.4003216922283172,0.2811894416809082,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.848546028137207,0.3470871746540069,0.3306232690811157,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475706338882446,0.2345199435949325,1.065759539604187,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458492636680603,1.0,1.0,0.0,1.0,-2.9045562744140625,2.904549598693848,6.782076980016427e-06,2.24305272102356,0.6378090381622314,0.6378090381622314,0.0,133.41127014160156,109.0,17733.29296875,-0.0,2060.96435546875,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297203302383423,1.0,0.0,0.0,1.5020157098770142,1.5020220279693604,1.505366924448026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.31689453125,0.0,145.28700256347656,1895.4371337890625,0.0,1106.457275390625,0.4107936024665832,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736400008201599,0.3660688698291778,0.3308546543121338,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262765645980836,0.432495504617691,0.4107169806957245,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.9006181359291077,0.4006904363632202,0.2812817096710205,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8586780428886414,0.3475202918052673,0.3308085203170776,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.7563260197639465,0.2347928881645202,1.0659452676773071,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425594449043274,1.0,1.0,0.0,1.0,-2.905128240585327,2.905121326446533,6.78483820593101e-06,2.2435343265533447,0.6354286670684814,0.6354286670684814,0.0,128.0481414794922,109.0,17689.203125,-0.0,2035.3521728515625,1.0,283.1499938964844,285.9815368652344,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286002397537231,1.0,0.0,0.0,1.4904303550720217,1.4904366731643677,1.482234210925526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.018310546875,0.0,142.76788330078125,1895.4371337890625,0.0,1099.33740234375,0.4084648787975311,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556396484375,0.8854761123657227,0.3662049174308777,0.330761045217514,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564880371094,0.9407943487167358,0.4328684210777282,0.4108408689498901,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.9137422442436218,0.4010757505893707,0.2813814878463745,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.870301365852356,0.347970575094223,0.331004798412323,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.766387939453125,0.2350754737854004,1.0661494731903076,286.5564880371094,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575866699219,1.0,0.5391793251037598,1.0,1.0,0.0,1.0,-2.9057657718658447,2.90575909614563,6.787907295802143e-06,2.2440669536590576,0.6331079602241516,0.6331079602241516,0.0,122.54266357421876,97.0,17646.13671875,-0.0,2009.1336669921875,1.0,283.1499938964844,285.9962158203125,290.0896301269531,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18547.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274937391281128,1.0,0.0,0.0,1.4791678190231323,1.479174017906189,1.459917484680773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.837646484375,0.0,140.34893798828125,1895.4371337890625,0.0,1092.3349609375,0.4062060713768005,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149963855743408,0.3665221929550171,0.3306034207344055,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.9726887941360474,0.4336612820625305,0.4111204147338867,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475752115249634,0.4018967449665069,0.281607061624527,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989654779434204,0.3489221930503845,0.3314337432384491,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913001179695129,0.2356672883033752,1.0666223764419556,286.5823669433594,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322161316871643,1.0,1.0,0.0,1.0,-2.907267093658448,2.9072604179382324,6.795107765356079e-06,2.245307683944702,0.6286527514457703,0.6286527514457703,0.0,111.21131896972656,85.0,17563.421875,-0.0,1955.444580078125,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253395080566406,1.0,0.0,0.0,1.4576514959335327,1.4576575756072998,1.4177538787407684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.859375,0.0,135.8097686767578,1895.4371337890625,0.0,1078.79248046875,0.4019049704074859,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149963855743408,0.3665221929550171,0.3306034207344055,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.9726887941360474,0.4336612820625305,0.4111204147338867,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475752115249634,0.4018967449665069,0.281607061624527,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989654779434204,0.3489221930503845,0.3314337432384491,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913001179695129,0.2356672883033752,1.0666223764419556,286.5823669433594,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322161316871643,1.0,1.0,0.0,1.0,-2.907267093658448,2.9072604179382324,6.795107765356079e-06,2.245307683944702,0.6286527514457703,0.6286527514457703,0.0,111.21131896972656,85.0,17563.421875,-0.0,1955.444580078125,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253395080566406,1.0,0.0,0.0,1.4576514959335327,1.4576575756072998,1.4177538787407684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.859375,0.0,135.8097686767578,1895.4371337890625,0.0,1078.79248046875,0.4019049704074859,1.0,0.0,3.0,1.0,0.0
