time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540687799453736,0.366882175207138,0.3305123150348663,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346270859241485,0.4073570072650909,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831901788711548,0.4027683138847351,0.2818899154663086,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372876286506652,0.3499254584312439,0.3319407403469085,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209242224693298,0.2362771183252334,1.0673155784606934,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.6070251464844,1.0,0.5248599648475647,1.0,1.0,0.0,1.0,-2.905026912689209,2.905019998550415,6.785424375266302e-06,2.243925094604492,0.6244251132011414,0.6244251132011414,0.0,100.2477798461914,103.0,17472.822265625,-0.0,1897.0533447265625,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232703328132629,1.0,0.0,0.0,1.4374405145645142,1.4374464750289917,1.3787108343876753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.1171875,0.0,131.6454315185547,1895.4371337890625,0.0,1065.897705078125,0.39788419008255,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540687799453736,0.366882175207138,0.3305123150348663,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346270859241485,0.4073570072650909,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831901788711548,0.4027683138847351,0.2818899154663086,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372876286506652,0.3499254584312439,0.3319407403469085,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209242224693298,0.2362771183252334,1.0673155784606934,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.6070251464844,1.0,0.5248599648475647,1.0,1.0,0.0,1.0,-2.905026912689209,2.905019998550415,6.785424375266302e-06,2.243925094604492,0.6244251132011414,0.6244251132011414,0.0,100.2477798461914,103.0,17472.822265625,-0.0,1897.0533447265625,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232703328132629,1.0,0.0,0.0,1.4374405145645142,1.4374464750289917,1.3787108343876753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.1171875,0.0,131.6454315185547,1895.4371337890625,0.0,1065.897705078125,0.39788419008255,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669592976570128,0.3713181316852569,0.3336394727230072,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420313239097595,0.3956339359283447,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937118291854858,0.4078669846057892,0.2847394347190857,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520155787467957,0.3553304970264435,0.336029976606369,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328154683113098,0.2415174096822738,1.085642695426941,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390686035156,1.0,0.527294933795929,1.0,1.0,0.0,1.0,-2.924425840377808,2.9244189262390137,6.875030067021726e-06,2.258329391479492,0.620481550693512,0.620481550693512,0.0,98.45111083984376,123.0,17453.888671875,-0.0,1920.146240234375,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211873888969421,1.0,0.0,0.0,1.4183363914489746,1.418342351913452,1.3423071720808366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.133056640625,0.0,127.78670501708984,1895.4371337890625,0.0,1053.0303955078125,0.3940961062908172,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669592976570128,0.3713181316852569,0.3336394727230072,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420313239097595,0.3956339359283447,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937118291854858,0.4078669846057892,0.2847394347190857,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520155787467957,0.3553304970264435,0.336029976606369,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328154683113098,0.2415174096822738,1.085642695426941,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390686035156,1.0,0.527294933795929,1.0,1.0,0.0,1.0,-2.924425840377808,2.9244189262390137,6.875030067021726e-06,2.258329391479492,0.620481550693512,0.620481550693512,0.0,98.45111083984376,123.0,17453.888671875,-0.0,1920.146240234375,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211873888969421,1.0,0.0,0.0,1.4183363914489746,1.418342351913452,1.3423071720808366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.133056640625,0.0,127.78670501708984,1895.4371337890625,0.0,1053.0303955078125,0.3940961062908172,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.9638113379478456,0.3731733858585357,0.3355718553066253,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.4462454915046692,0.4017976820468902,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9914196133613586,0.4102482199668884,0.2866001427173614,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.94949871301651,0.3579988479614258,0.338814228773117,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.8319165110588074,0.2441570311784744,1.0987379550933838,286.6723022460937,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.67486572265625,1.0,0.533463716506958,1.0,1.0,0.0,1.0,-2.955458879470825,2.955451726913452,7.021633336989908e-06,2.2822585105896,0.6182623505592346,0.6182623505592346,0.0,100.97215270996094,123.0,17513.306640625,-0.0,1984.179443359375,1.0,283.1499938964844,286.1156616210937,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18408.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202491521835327,1.0,0.0,0.0,1.4068353176116943,1.4068411588668823,1.3206262394760418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.578369140625,0.0,125.45411682128906,1895.4371337890625,0.0,1047.2713623046875,0.3917764723300934,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.9592654705047609,0.3738952279090881,0.3363329768180847,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.9990000128746032,0.4475981593132019,0.4082549810409546,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.9878997802734376,0.4112133085727691,0.2873622179031372,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.9450723528862,0.3590937554836273,0.3399726152420044,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.829072892665863,0.2452264130115509,1.1041661500930786,286.6908569335937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.69354248046875,1.0,0.5372850894927979,1.0,1.0,0.0,1.0,-2.9729623794555664,2.9729552268981934,7.105079930624925e-06,2.295788049697876,0.6173413991928101,0.6173413991928101,0.0,103.05876159667967,143.0,17552.814453125,-0.0,2024.2144775390625,1.0,283.1499938964844,286.1324157714844,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200733780860901,1.0,0.0,0.0,1.401885151863098,1.401890993118286,1.3113491093008633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.494140625,0.0,124.4483871459961,1895.4371337890625,0.0,1046.1949462890625,0.3907689154148102,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9486681818962096,0.3748990595340729,0.3374063670635223,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.9990000128746032,0.4486738443374634,0.4222600758075714,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.97940993309021,0.4125860631465912,0.2884570658206939,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.9346337914466858,0.3606539666652679,0.3416423499584198,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.8221458196640015,0.2467181831598281,1.1118828058242798,286.7216491699219,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.7244567871094,1.0,0.5442932844161987,1.0,1.0,0.0,1.0,-3.003382921218872,3.003375768661499,7.251376700878609e-06,2.319343090057373,0.6160728931427002,0.6160728931427002,0.0,107.39710998535156,143.0,17627.041015625,-0.0,2098.69384765625,1.0,283.1499938964844,286.15985107421875,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202152371406555,1.0,0.0,0.0,1.3948206901550293,1.3948265314102173,1.2981658414901176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.924560546875,0.0,123.0082015991211,1895.4371337890625,0.0,1047.063720703125,0.3893180787563324,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.924563467502594,0.3757602274417877,0.3385137617588043,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.748046875,0.9838175177574158,0.4489636421203613,0.4254810512065887,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479858398437,0.958366632461548,0.4138073027133941,0.2895702421665191,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113348126411438,0.3620432019233703,0.3433182835578918,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054425716400146,0.248002290725708,1.1194665431976318,286.748046875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.74951171875,1.0,0.5514082312583923,1.0,1.0,0.0,1.0,-3.020301818847656,3.020294427871704,7.334934252867242e-06,2.333102226257324,0.6149135231971741,0.6149135231971741,0.0,115.31233215332033,163.0,17661.638671875,-0.0,2169.507568359375,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18321.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208319067955017,1.0,0.0,0.0,1.3884713649749756,1.3884772062301636,1.2863741005730844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.934814453125,0.0,121.71647644042967,1895.4371337890625,0.0,1050.845458984375,0.3880060017108917,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830169439315796,0.3771580755710602,0.3404787182807922,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413706064224244,0.4500735104084015,0.4270533323287964,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132497906684875,0.4159302711486816,0.2915993928909302,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727231621742249,0.3644687235355377,0.346363216638565,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724442481994629,0.2501147389411926,1.1326968669891355,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660218000411987,1.0,1.0,0.0,1.0,-3.047651767730713,3.0476443767547607,7.468531748600071e-06,2.354294538497925,0.6126478910446167,0.6126478910446167,0.0,133.30931091308594,183.0,17695.341796875,-0.0,2310.95849609375,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225945949554443,1.0,0.0,0.0,1.3768266439437866,1.3768324851989746,1.2648877145693405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.299072265625,0.0,119.41779327392578,1895.4371337890625,0.0,1061.7110595703125,0.3856488466262817,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830169439315796,0.3771580755710602,0.3404787182807922,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413706064224244,0.4500735104084015,0.4270533323287964,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132497906684875,0.4159302711486816,0.2915993928909302,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727231621742249,0.3644687235355377,0.346363216638565,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724442481994629,0.2501147389411926,1.1326968669891355,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660218000411987,1.0,1.0,0.0,1.0,-3.047651767730713,3.0476443767547607,7.468531748600071e-06,2.354294538497925,0.6126478910446167,0.6126478910446167,0.0,133.30931091308594,183.0,17695.341796875,-0.0,2310.95849609375,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225945949554443,1.0,0.0,0.0,1.3768266439437866,1.3768324851989746,1.2648877145693405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.299072265625,0.0,119.41779327392578,1895.4371337890625,0.0,1061.7110595703125,0.3856488466262817,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513324856758118,0.3783112466335296,0.342244952917099,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028694033622742,0.4515407085418701,0.4290911257266998,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8794023394584656,0.417817622423172,0.2934798300266266,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427522778511047,0.3666179478168487,0.3491673767566681,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463759779930115,0.2518247961997986,1.1442034244537354,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807780623435974,1.0,1.0,0.0,1.0,-3.07169246673584,3.0716848373413086,7.58726264393772e-06,2.373049736022949,0.610633909702301,0.610633909702301,0.0,152.82765197753906,201.0,17721.9140625,-0.0,2457.4111328125,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240216493606567,1.0,0.0,0.0,1.3666255474090576,1.366631269454956,1.2462135146051878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.0107421875,0.0,117.43805694580078,1895.4371337890625,0.0,1070.5670166015625,0.3835983276367187,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513324856758118,0.3783112466335296,0.342244952917099,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028694033622742,0.4515407085418701,0.4290911257266998,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8794023394584656,0.417817622423172,0.2934798300266266,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427522778511047,0.3666179478168487,0.3491673767566681,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463759779930115,0.2518247961997986,1.1442034244537354,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807780623435974,1.0,1.0,0.0,1.0,-3.07169246673584,3.0716848373413086,7.58726264393772e-06,2.373049736022949,0.610633909702301,0.610633909702301,0.0,152.82765197753906,201.0,17721.9140625,-0.0,2457.4111328125,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240216493606567,1.0,0.0,0.0,1.3666255474090576,1.366631269454956,1.2462135146051878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.0107421875,0.0,117.43805694580078,1895.4371337890625,0.0,1070.5670166015625,0.3835983276367187,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280467987060547,0.379336416721344,0.3438708782196045,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762221932411194,0.4531536102294922,0.431301474571228,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.854367196559906,0.4195903241634369,0.2952596843242645,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206322193145752,0.3686175346374511,0.3518005609512329,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7271831035614014,0.2532802522182464,1.1543996334075928,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948256254196167,1.0,1.0,0.0,1.0,-3.093870162963867,3.093862533569336,7.697640285186935e-06,2.3903584480285645,0.6088358759880066,0.6088358759880066,0.0,172.13839721679688,204.0,17745.21875,-0.0,2601.37646484375,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248102784156799,1.0,0.0,0.0,1.3576523065567017,1.3576580286026,1.2299021534545318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.29931640625,0.0,115.72151947021484,1895.4371337890625,0.0,1075.48388671875,0.3818039894104004,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280467987060547,0.379336416721344,0.3438708782196045,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762221932411194,0.4531536102294922,0.431301474571228,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.854367196559906,0.4195903241634369,0.2952596843242645,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206322193145752,0.3686175346374511,0.3518005609512329,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7271831035614014,0.2532802522182464,1.1543996334075928,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948256254196167,1.0,1.0,0.0,1.0,-3.093870162963867,3.093862533569336,7.697640285186935e-06,2.3903584480285645,0.6088358759880066,0.6088358759880066,0.0,172.13839721679688,204.0,17745.21875,-0.0,2601.37646484375,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248102784156799,1.0,0.0,0.0,1.3576523065567017,1.3576580286026,1.2299021534545318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.29931640625,0.0,115.72151947021484,1895.4371337890625,0.0,1075.48388671875,0.3818039894104004,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157656788825989,0.3803068101406097,0.3451850414276123,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625579476356506,0.4548294842243194,0.4333238303661346,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417644500732422,0.4213190674781799,0.296805590391159,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088551163673401,0.3705424666404724,0.3540879786014557,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171127796173096,0.2545855343341827,1.1625828742980957,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039955615997314,1.0,1.0,0.0,1.0,-3.112333536148072,3.112325668334961,7.79027323005721e-06,2.404823303222656,0.6071949601173401,0.6071949601173401,0.0,184.7220001220703,192.0,17758.890625,-0.0,2704.20263671875,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625101625919342,1.0,0.0,0.0,1.3496376276016235,1.3496432304382324,1.2154238504535897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.502197265625,0.0,114.21076202392578,1895.4371337890625,0.0,1077.304443359375,0.3802115321159363,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157656788825989,0.3803068101406097,0.3451850414276123,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625579476356506,0.4548294842243194,0.4333238303661346,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417644500732422,0.4213190674781799,0.296805590391159,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088551163673401,0.3705424666404724,0.3540879786014557,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171127796173096,0.2545855343341827,1.1625828742980957,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039955615997314,1.0,1.0,0.0,1.0,-3.112333536148072,3.112325668334961,7.79027323005721e-06,2.404823303222656,0.6071949601173401,0.6071949601173401,0.0,184.7220001220703,192.0,17758.890625,-0.0,2704.20263671875,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625101625919342,1.0,0.0,0.0,1.3496376276016235,1.3496432304382324,1.2154238504535897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.502197265625,0.0,114.21076202392578,1895.4371337890625,0.0,1077.304443359375,0.3802115321159363,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143390417098999,0.3807930648326874,0.3456789851188659,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.8611557483673096,0.455687940120697,0.434188038110733,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8405078649520874,0.4221863150596618,0.2974534928798675,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8077235221862793,0.3714950978755951,0.3550505042076111,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.7161376476287842,0.2552089393138885,1.165714979171753,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.8731384277344,1.0,0.6057095527648926,1.0,1.0,0.0,1.0,-3.119672536849976,3.119664669036865,7.827328772691544e-06,2.410606622695923,0.6064162254333496,0.6064162254333496,0.0,186.70968627929688,192.0,17760.400390625,-0.0,2729.35302734375,1.0,283.1499938964844,286.30035400390625,290.1876220703125,291.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18177.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251074075698853,1.0,0.0,0.0,1.3459184169769287,1.3459240198135376,1.2087345169220498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.032958984375,0.0,113.5185089111328,1895.4371337890625,0.0,1077.3404541015625,0.379477709531784,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151862621307373,0.3812929689884186,0.3460995852947235,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622561097145081,0.4565645158290863,0.4349816143512726,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415754437446594,0.4230670928955078,0.2980444729328155,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8089377284049988,0.372453361749649,0.3559280931949615,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171385288238525,0.2558286190032959,1.1683958768844604,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062629818916321,1.0,1.0,0.0,1.0,-3.1261229515075684,3.126115083694458,7.859924153308384e-06,2.415670394897461,0.6056557297706604,0.6056557297706604,0.0,186.48487854003903,180.0,17759.140625,-0.0,2741.03173828125,1.0,283.1499938964844,286.30877685546875,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250357627868652,1.0,0.0,0.0,1.3423476219177246,1.3423532247543335,1.2023291162677197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.47119140625,0.0,112.8602523803711,1895.4371337890625,0.0,1076.892822265625,0.3787775039672851,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210487961769104,0.3823339641094208,0.3468306064605713,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8691778182983398,0.4583655595779419,0.4364609718322754,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481041193008423,0.4248720109462738,0.2991416454315185,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8155662417411804,0.3743948936462402,0.3575496673583984,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227253317832947,0.2570736706256866,1.1730260848999023,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050392985343933,1.0,1.0,0.0,1.0,-3.137617826461792,3.1376099586486816,7.918176379462238e-06,2.4246935844421387,0.6041907072067261,0.6041907072067261,0.0,182.056869506836,168.0,17753.16015625,-0.0,2740.3837890625,1.0,283.1499938964844,286.3240661621094,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247049570083618,1.0,0.0,0.0,1.3355729579925537,1.335578441619873,1.1902238128413957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.35888671875,0.0,111.62503814697266,1895.4371337890625,0.0,1074.826416015625,0.3774575591087341,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210487961769104,0.3823339641094208,0.3468306064605713,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8691778182983398,0.4583655595779419,0.4364609718322754,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481041193008423,0.4248720109462738,0.2991416454315185,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8155662417411804,0.3743948936462402,0.3575496673583984,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227253317832947,0.2570736706256866,1.1730260848999023,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050392985343933,1.0,1.0,0.0,1.0,-3.137617826461792,3.1376099586486816,7.918176379462238e-06,2.4246935844421387,0.6041907072067261,0.6041907072067261,0.0,182.056869506836,168.0,17753.16015625,-0.0,2740.3837890625,1.0,283.1499938964844,286.3240661621094,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247049570083618,1.0,0.0,0.0,1.3355729579925537,1.335578441619873,1.1902238128413957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.35888671875,0.0,111.62503814697266,1895.4371337890625,0.0,1074.826416015625,0.3774575591087341,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309388160705566,0.3834239244461059,0.3474822044372558,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809594511985779,0.460220068693161,0.4378622770309448,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592169284820557,0.4267303645610809,0.3001800179481506,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260794281959534,0.3763698935508728,0.3590716421604156,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317340970039368,0.2583335936069488,1.1770914793014526,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018474102020264,1.0,1.0,0.0,1.0,-3.1480534076690674,3.148045539855957,7.971242666826583e-06,2.4328830242156982,0.6027981042861938,0.6027981042861938,0.0,174.251220703125,156.0,17745.3828125,-0.0,2719.434326171875,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242022514343262,1.0,0.0,0.0,1.3292239904403689,1.3292295932769775,1.1789347809099129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.433349609375,0.0,110.48136138916016,1895.4371337890625,0.0,1071.6917724609375,0.3762282431125641,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309388160705566,0.3834239244461059,0.3474822044372558,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809594511985779,0.460220068693161,0.4378622770309448,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592169284820557,0.4267303645610809,0.3001800179481506,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260794281959534,0.3763698935508728,0.3590716421604156,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317340970039368,0.2583335936069488,1.1770914793014526,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018474102020264,1.0,1.0,0.0,1.0,-3.1480534076690674,3.148045539855957,7.971242666826583e-06,2.4328830242156982,0.6027981042861938,0.6027981042861938,0.0,174.251220703125,156.0,17745.3828125,-0.0,2719.434326171875,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242022514343262,1.0,0.0,0.0,1.3292239904403689,1.3292295932769775,1.1789347809099129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.433349609375,0.0,110.48136138916016,1895.4371337890625,0.0,1071.6917724609375,0.3762282431125641,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442354202270508,0.3845559358596802,0.3481041193008423,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967647552490234,0.4621137976646423,0.4392308592796325,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743056058883667,0.4286309778690338,0.3011960089206695,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398223519325256,0.3783710598945617,0.3605473935604095,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436568737030029,0.259606271982193,1.180873155593872,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.597568690776825,1.0,1.0,0.0,1.0,-3.157989978790283,3.157982110977173,8.02192971605109e-06,2.44067907333374,0.6014786958694458,0.6014786958694458,0.0,164.57931518554688,144.0,17737.8125,-0.0,2687.26953125,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236210465431213,1.0,0.0,0.0,1.323253870010376,1.323259353637695,1.1683682288321506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.79345703125,0.0,109.41592407226562,1895.4371337890625,0.0,1068.0755615234375,0.3750767409801483,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442354202270508,0.3845559358596802,0.3481041193008423,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967647552490234,0.4621137976646423,0.4392308592796325,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743056058883667,0.4286309778690338,0.3011960089206695,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398223519325256,0.3783710598945617,0.3605473935604095,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436568737030029,0.259606271982193,1.180873155593872,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.597568690776825,1.0,1.0,0.0,1.0,-3.157989978790283,3.157982110977173,8.02192971605109e-06,2.44067907333374,0.6014786958694458,0.6014786958694458,0.0,164.57931518554688,144.0,17737.8125,-0.0,2687.26953125,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236210465431213,1.0,0.0,0.0,1.323253870010376,1.323259353637695,1.1683682288321506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.79345703125,0.0,109.41592407226562,1895.4371337890625,0.0,1068.0755615234375,0.3750767409801483,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568124175071716,0.3854348063468933,0.3485690057277679,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117412567138672,0.4635714590549469,0.4402619898319244,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884330987930298,0.4300964772701263,0.3019632697105407,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526818156242371,0.3799036741256714,0.3616531789302826,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7548788785934448,0.2605780959129333,1.183638572692871,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356994628906,1.0,0.5938907861709595,1.0,1.0,0.0,1.0,-3.165366172790528,3.165358066558838,8.059656465775333e-06,2.446464776992798,0.6005278825759888,0.6005278825759888,0.0,156.5045166015625,144.0,17732.8671875,-0.0,2658.414306640625,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18130.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231693029403687,1.0,0.0,0.0,1.318962574005127,1.3189680576324463,1.1608025118903242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.556396484375,0.0,108.65501403808594,1895.4371337890625,0.0,1065.27099609375,0.3742506206035614,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8612618446350098,0.3857142031192779,0.34871506690979,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.917316436767578,0.4640337824821472,0.4405869245529175,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933649659156799,0.430561751127243,0.3022053837776184,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8572211861610413,0.3803888261318207,0.3620008528232574,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7588463425636292,0.2608851790428161,1.1845000982284546,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.9388122558594,1.0,0.5926857590675354,1.0,1.0,0.0,1.0,-3.167677640914917,3.1676695346832275,8.071496267803013e-06,2.448277473449707,0.6002362966537476,0.6002362966537476,0.0,153.88214111328125,132.0,17731.48828125,-0.0,2648.844970703125,1.0,283.1499938964844,286.3637390136719,290.2467346191406,291.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18128.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230270862579346,1.0,0.0,0.0,1.317645788192749,1.317651391029358,1.1584860715174729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.461669921875,0.0,108.42222595214844,1895.4371337890625,0.0,1064.3895263671875,0.3739972412586212,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.871427595615387,0.3862991631031036,0.3490179181098938,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301714301109314,0.4650003910064697,0.4412626922130584,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9044977426528932,0.4315353035926819,0.3027094900608063,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8675851821899414,0.3814012408256531,0.3627222180366516,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.7679084539413452,0.2615248262882232,1.186272382736206,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451904296875,1.0,0.5900986194610596,1.0,1.0,0.0,1.0,-3.172459125518799,3.1724510192871094,8.096016244962811e-06,2.4520275592803955,0.5996476411819458,0.5996476411819458,0.0,148.29171752929688,132.0,17729.03515625,-0.0,2628.104736328125,1.0,283.1499938964844,286.3698425292969,290.25457763671875,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18124.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227399706840515,1.0,0.0,0.0,1.314987063407898,1.3149925470352173,1.1538155320067744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.4169921875,0.0,107.95307159423828,1895.4371337890625,0.0,1062.61083984375,0.3734856843948364,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828248977661133,0.3868860006332397,0.3493193686008453,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9509582519531,0.9442268013954164,0.4659692943096161,0.4419374465942383,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177085757255554,0.4325121641159057,0.303213506937027,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792063593864441,0.3824144303798675,0.3634410500526428,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780708074569702,0.2621636092662811,1.1880247592926023,286.9509582519531,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.95147705078125,1.0,0.5874519348144531,1.0,1.0,0.0,1.0,-3.1772103309631348,3.1772022247314453,8.120416168821976e-06,2.4557530879974365,0.599079966545105,0.599079966545105,0.0,142.606689453125,120.0,17727.076171875,-0.0,2606.725341796875,1.0,283.1499938964844,286.3758239746094,290.2626342773437,291.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622460663318634,1.0,0.0,0.0,1.3124178647994995,1.3124233484268188,1.1493114016047913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.44189453125,0.0,107.500732421875,1895.4371337890625,0.0,1060.8826904296875,0.3729913234710693,1.0,0.0,3.0,1.0,0.0
12317220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101192951202391,0.388060986995697,0.3499176502227783,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740161895751952,0.467909425497055,0.4432831108570099,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497664570808412,0.4344708919525146,0.3042206764221191,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068534970283508,0.3844394385814667,0.3648710548877716,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021472096443176,0.2634362578392029,1.1914750337600708,286.9632873535156,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820304155349731,1.0,1.0,0.0,1.0,-3.1866273880004883,3.186619281768799,8.168883141479455e-06,2.4631359577178955,0.5980128645896912,0.5980128645896912,0.0,131.0411376953125,108.0,17724.921875,-0.0,2562.53076171875,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219300627708435,1.0,0.0,0.0,1.3075653314590454,1.3075708150863647,1.1408280897740044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.712158203125,0.0,106.64834594726562,1895.4371337890625,0.0,1057.605224609375,0.372056633234024,1.0,0.0,3.0,1.0,0.0
12317280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101192951202391,0.388060986995697,0.3499176502227783,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740161895751952,0.467909425497055,0.4432831108570099,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497664570808412,0.4344708919525146,0.3042206764221191,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068534970283508,0.3844394385814667,0.3648710548877716,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021472096443176,0.2634362578392029,1.1914750337600708,286.9632873535156,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820304155349731,1.0,1.0,0.0,1.0,-3.1866273880004883,3.186619281768799,8.168883141479455e-06,2.4631359577178955,0.5980128645896912,0.5980128645896912,0.0,131.0411376953125,108.0,17724.921875,-0.0,2562.53076171875,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219300627708435,1.0,0.0,0.0,1.3075653314590454,1.3075708150863647,1.1408280897740044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.712158203125,0.0,106.64834594726562,1895.4371337890625,0.0,1057.605224609375,0.372056633234024,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461218118667604,0.3892214000225067,0.350530207157135,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699137210845947,0.4418971240520477,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.982642412185669,0.4364190101623535,0.3052418231964111,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434006810188292,0.3864474892616272,0.3663132786750793,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289995789527893,0.2646897137165069,1.1949692964553833,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763208866119385,1.0,1.0,0.0,1.0,-3.1928231716156006,3.192815065383911,8.201625860237982e-06,2.468305826187134,0.597033679485321,0.597033679485321,0.0,119.85055541992188,111.0,17717.494140625,-0.0,2513.822021484375,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214375495910645,1.0,0.0,0.0,1.303101897239685,1.3031072616577148,1.133052762725129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.15283203125,0.0,105.86648559570312,1895.4371337890625,0.0,1054.5697021484375,0.3711954355239868,1.0,0.0,3.0,1.0,0.0
