time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461218118667604,0.3892214000225067,0.350530207157135,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699137210845947,0.4418971240520477,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.982642412185669,0.4364190101623535,0.3052418231964111,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434006810188292,0.3864474892616272,0.3663132786750793,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289995789527893,0.2646897137165069,1.1949692964553833,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763208866119385,1.0,1.0,0.0,1.0,-3.1928231716156006,3.192815065383911,8.201625860237982e-06,2.468305826187134,0.597033679485321,0.597033679485321,0.0,119.85055541992188,111.0,17717.494140625,-0.0,2513.822021484375,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214375495910645,1.0,0.0,0.0,1.303101897239685,1.3031072616577148,1.133052762725129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.15283203125,0.0,105.86648559570312,1895.4371337890625,0.0,1054.5697021484375,0.3711954355239868,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577838778495787,0.3902514278888702,0.3513645827770233,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736120998859405,0.4283764064311981,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921669960021972,0.4382510781288147,0.3064429759979248,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559374451637268,0.3883477747440338,0.36800217628479,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381261825561523,0.2658403813838959,1.1996400356292725,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738105773925781,1.0,1.0,0.0,1.0,-3.186711072921753,3.1867027282714844,8.170079127012286e-06,2.463510036468506,0.5959382057189941,0.5959382057189941,0.0,116.42738342285156,131.0,17669.025390625,-0.0,2483.218505859375,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620773196220398,1.0,0.0,0.0,1.2985467910766602,1.29855215549469,1.1251452747274017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.53955078125,0.0,105.09523010253906,1895.4371337890625,0.0,1050.4852294921875,0.3703417479991913,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577838778495787,0.3902514278888702,0.3513645827770233,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736120998859405,0.4283764064311981,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921669960021972,0.4382510781288147,0.3064429759979248,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559374451637268,0.3883477747440338,0.36800217628479,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381261825561523,0.2658403813838959,1.1996400356292725,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738105773925781,1.0,1.0,0.0,1.0,-3.186711072921753,3.1867027282714844,8.170079127012286e-06,2.463510036468506,0.5959382057189941,0.5959382057189941,0.0,116.42738342285156,131.0,17669.025390625,-0.0,2483.218505859375,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620773196220398,1.0,0.0,0.0,1.2985467910766602,1.29855215549469,1.1251452747274017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.53955078125,0.0,105.09523010253906,1895.4371337890625,0.0,1050.4852294921875,0.3703417479991913,1.0,0.0,3.0,1.0,0.0
12317580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509485960006714,0.3912868797779083,0.3523569703102112,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771932363510132,0.4382048547267914,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873130917549132,0.440098226070404,0.307776004076004,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498421549797058,0.3902647197246551,0.3698765933513641,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.833413302898407,0.2670121788978576,1.2052327394485474,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.579586923122406,1.0,1.0,0.0,1.0,-3.210259437561035,3.2102513313293457,8.290263394883368e-06,2.481310606002808,0.5951277017593384,0.5951277017593384,0.0,119.68296813964844,151.0,17714.849609375,-0.0,2547.210205078125,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619846522808075,1.0,0.0,0.0,1.2944685220718384,1.2944740056991575,1.1180891590356624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.156005859375,0.0,104.37873077392578,1895.4371337890625,0.0,1044.807373046875,0.3695496916770935,1.0,0.0,3.0,1.0,0.0
12317640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509485960006714,0.3912868797779083,0.3523569703102112,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771932363510132,0.4382048547267914,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873130917549132,0.440098226070404,0.307776004076004,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498421549797058,0.3902647197246551,0.3698765933513641,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.833413302898407,0.2670121788978576,1.2052327394485474,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.579586923122406,1.0,1.0,0.0,1.0,-3.210259437561035,3.2102513313293457,8.290263394883368e-06,2.481310606002808,0.5951277017593384,0.5951277017593384,0.0,119.68296813964844,151.0,17714.849609375,-0.0,2547.210205078125,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619846522808075,1.0,0.0,0.0,1.2944685220718384,1.2944740056991575,1.1180891590356624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.156005859375,0.0,104.37873077392578,1895.4371337890625,0.0,1044.807373046875,0.3695496916770935,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9420812726020812,0.391835480928421,0.3529395461082458,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777861833572387,0.4499538838863373,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804754853248596,0.4410523474216461,0.3085097670555115,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9413447976112366,0.3912455439567566,0.3708994686603546,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8271986842155457,0.2676100134849548,1.208409070968628,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0104064941406,1.0,0.5847201943397522,1.0,1.0,0.0,1.0,-3.230952024459839,3.2309436798095703,8.397358215006534e-06,2.497255802154541,0.594937264919281,0.594937264919281,0.0,123.38249969482422,151.0,17770.224609375,-0.0,2608.81689453125,1.0,283.1499938964844,286.42877197265625,290.3419189453125,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195991635322571,1.0,0.0,0.0,1.293018460273743,1.293023943901062,1.1155856327604853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.19287109375,0.0,104.09857940673828,1895.4371337890625,0.0,1043.2952880859375,0.3692384660243988,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9224120378494264,0.3923501372337341,0.3536613285541534,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873167276382446,0.4778309762477875,0.4528840780258178,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9638028740882874,0.4419748485088348,0.3093523383140564,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220672249794006,0.392190009355545,0.3720639646053314,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.813433825969696,0.2681619226932525,1.212213397026062,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713317871094,287.0233154296875,1.0,0.5902166962623596,1.0,1.0,0.0,1.0,-3.24204421043396,3.2420358657836914,8.456516297883354e-06,2.5063841342926025,0.594825029373169,0.594825029373169,0.0,130.37579345703125,171.0,17802.765625,-0.0,2670.077880859375,1.0,283.1499938964844,286.44049072265625,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196570992469788,1.0,0.0,0.0,1.291971206665039,1.2919765710830688,1.113779148909089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.527099609375,0.0,103.88206481933594,1895.4371337890625,0.0,1043.6494140625,0.3689957559108734,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861147165298462,0.3932395279407501,0.355084478855133,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518155455589294,0.4786019921302795,0.4540418684482574,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248383045196532,0.4436991810798645,0.3110330700874328,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864927291870117,0.3939657807350158,0.3743874430656433,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836247086524963,0.2691459953784942,1.219728946685791,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.03826904296875,1.0,0.6020451188087463,1.0,1.0,0.0,1.0,-3.2593765258789062,3.2593679428100586,8.547157449356746e-06,2.519775867462158,0.594618022441864,0.594618022441864,0.0,146.98171997070312,191.0,17847.427734375,-0.0,2797.5166015625,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203347444534302,1.0,0.0,0.0,1.2903165817260742,1.290321946144104,1.1109280961818513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.772216796875,0.0,103.5527114868164,1895.4371337890625,0.0,1047.7957763671875,0.3686258196830749,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861147165298462,0.3932395279407501,0.355084478855133,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518155455589294,0.4786019921302795,0.4540418684482574,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248383045196532,0.4436991810798645,0.3110330700874328,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864927291870117,0.3939657807350158,0.3743874430656433,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836247086524963,0.2691459953784942,1.219728946685791,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.03826904296875,1.0,0.6020451188087463,1.0,1.0,0.0,1.0,-3.2593765258789062,3.2593679428100586,8.547157449356746e-06,2.519775867462158,0.594618022441864,0.594618022441864,0.0,146.98171997070312,191.0,17847.427734375,-0.0,2797.5166015625,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203347444534302,1.0,0.0,0.0,1.2903165817260742,1.290321946144104,1.1109280961818513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.772216796875,0.0,103.5527114868164,1895.4371337890625,0.0,1047.7957763671875,0.3686258196830749,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.85693359375,0.3940014839172363,0.3564475476741791,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161444902420044,0.4798015356063843,0.4557861983776092,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923882842063904,0.4453084170818329,0.3126784265041351,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579145073890686,0.3956314623355865,0.3766694366931915,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583531141281128,0.2700154781341553,1.2270244359970093,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146128177642822,1.0,1.0,0.0,1.0,-3.276608943939209,3.2766003608703613,8.63802051753737e-06,2.5331945419311523,0.594629168510437,0.594629168510437,0.0,165.3431854248047,211.0,17898.99609375,-0.0,2936.19873046875,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211826205253601,1.0,0.0,0.0,1.289534330368042,1.2895396947860718,1.1095815466433125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.74658203125,0.0,103.36980438232422,1895.4371337890625,0.0,1053.0008544921875,0.3684202432632446,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.85693359375,0.3940014839172363,0.3564475476741791,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161444902420044,0.4798015356063843,0.4557861983776092,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923882842063904,0.4453084170818329,0.3126784265041351,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579145073890686,0.3956314623355865,0.3766694366931915,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583531141281128,0.2700154781341553,1.2270244359970093,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146128177642822,1.0,1.0,0.0,1.0,-3.276608943939209,3.2766003608703613,8.63802051753737e-06,2.5331945419311523,0.594629168510437,0.594629168510437,0.0,165.3431854248047,211.0,17898.99609375,-0.0,2936.19873046875,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211826205253601,1.0,0.0,0.0,1.289534330368042,1.2895396947860718,1.1095815466433125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.74658203125,0.0,103.36980438232422,1895.4371337890625,0.0,1053.0008544921875,0.3684202432632446,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336060643196106,0.3946661651134491,0.3577557504177093,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886922001838684,0.4811322689056396,0.4577482640743255,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669634461402893,0.4468245804309845,0.314285010099411,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350980877876282,0.3972035646438598,0.3788992464542389,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381916642189026,0.2707870304584503,1.234050750732422,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274804472923279,1.0,1.0,0.0,1.0,-3.293605089187622,3.293596267700196,8.728113243705593e-06,2.546431303024292,0.5948749780654907,0.5948749780654907,0.0,184.7089385986328,214.0,17957.0859375,-0.0,3081.435302734375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219821572303772,1.0,0.0,0.0,1.289714217185974,1.289719581604004,1.109891130113283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.922607421875,0.0,103.34622192382812,1895.4371337890625,0.0,1057.9263916015625,0.3683926463127136,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336060643196106,0.3946661651134491,0.3577557504177093,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886922001838684,0.4811322689056396,0.4577482640743255,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669634461402893,0.4468245804309845,0.314285010099411,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350980877876282,0.3972035646438598,0.3788992464542389,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381916642189026,0.2707870304584503,1.234050750732422,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274804472923279,1.0,1.0,0.0,1.0,-3.293605089187622,3.293596267700196,8.728113243705593e-06,2.546431303024292,0.5948749780654907,0.5948749780654907,0.0,184.7089385986328,214.0,17957.0859375,-0.0,3081.435302734375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219821572303772,1.0,0.0,0.0,1.289714217185974,1.289719581604004,1.109891130113283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.922607421875,0.0,103.34622192382812,1895.4371337890625,0.0,1057.9263916015625,0.3683926463127136,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.823081910610199,0.3951802551746368,0.3586033880710602,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766385316848755,0.4822662770748138,0.4592088162899017,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8557084202766418,0.4480508267879486,0.3154387176036834,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250296115875244,0.3984745144844055,0.3805055022239685,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.729242205619812,0.2713849544525146,1.23867928981781,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344200968742371,1.0,1.0,0.0,1.0,-3.305270195007324,3.305261611938477,8.790377250988968e-06,2.555577754974365,0.5952279567718506,0.5952279567718506,0.0,195.40969848632807,214.0,18003.546875,-0.0,3167.343505859375,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226028203964233,1.0,0.0,0.0,1.2905020713806152,1.290507435798645,1.111247556195849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.88720703125,0.0,103.4332504272461,1895.4371337890625,0.0,1061.76171875,0.3684887588024139,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.821607768535614,0.3952766060829162,0.3587466478347778,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749856948852539,0.4824832379817962,0.4594714939594269,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8541774749755859,0.4482817649841308,0.3156437277793884,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236459493637085,0.3987137675285339,0.3807912170886993,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.7280043959617615,0.2714964151382446,1.239465832710266,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0762939453125,1.0,0.6355214715003967,1.0,1.0,0.0,1.0,-3.307295083999634,3.307286262512207,8.801194780971855e-06,2.5571603775024414,0.5953099131584167,0.5953099131584167,0.0,197.02005004882807,217.0,18012.306640625,-0.0,3180.920166015625,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17981.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227150559425354,1.0,0.0,0.0,1.2907174825668335,1.2907228469848633,1.1116186726667365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.211181640625,0.0,103.4610824584961,1895.4371337890625,0.0,1062.45654296875,0.3685196936130523,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177617192268372,0.3955747485160827,0.3591662645339966,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707510828971863,0.4831613302230835,0.4602671265602112,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8502690196037292,0.4489980340003967,0.3162609040737152,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200888633728027,0.3994562029838562,0.3816520869731903,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248038053512573,0.2718412280082702,1.241777420043945,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.6385632157325745,1.0,1.0,0.0,1.0,-3.313314914703369,3.3133060932159424,8.833391802909318e-06,2.5618643760681152,0.5956016182899475,0.5956016182899475,0.0,201.36512756347656,217.0,18039.984375,-0.0,3218.876220703125,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230528354644775,1.0,0.0,0.0,1.2915416955947876,1.2915470600128174,1.1130387633784269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.385986328125,0.0,103.57357025146484,1895.4371337890625,0.0,1064.5487060546875,0.3686448633670807,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8147019743919373,0.3958685994148254,0.3595552444458008,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674822449684143,0.4838369190692901,0.4610333144664764,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472656011581421,0.4497064650058746,0.3168517649173736,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8173259496688843,0.4001918733119964,0.3824779391288757,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7222942113876343,0.2721823751926422,1.2439351081848145,287.0840759277344,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6411734819412231,1.0,1.0,0.0,1.0,-3.3190033435821533,3.3189945220947266,8.863865332386922e-06,2.56630802154541,0.5959461331367493,0.5959461331367493,0.0,204.97360229492188,205.0,18068.533203125,-0.0,3252.0458984375,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233748197555542,1.0,0.0,0.0,1.2925854921340942,1.292590856552124,1.114838568128107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.649169921875,0.0,103.72288513183594,1895.4371337890625,0.0,1066.54638671875,0.368811160326004,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162825703620911,0.3964591026306152,0.3600318133831024,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696303963661194,0.4851834774017334,0.4622461199760437,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493661880493164,0.451112687587738,0.3177909255027771,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194445967674255,0.401654452085495,0.3838033378124237,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238744497299194,0.2728667557239532,1.2467448711395264,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413277387619019,1.0,1.0,0.0,1.0,-3.3271427154541016,3.327133655548096,8.907722985895816e-06,2.572729110717773,0.5967605710029602,0.5967605710029602,0.0,204.09169006347656,193.0,18121.361328125,-0.0,3265.358642578125,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239829063415527,1.0,0.0,0.0,1.295232176780701,1.29523766040802,1.119408779004516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.216796875,0.0,104.1172103881836,1895.4371337890625,0.0,1070.325927734375,0.3692501187324524,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162825703620911,0.3964591026306152,0.3600318133831024,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696303963661194,0.4851834774017334,0.4622461199760437,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493661880493164,0.451112687587738,0.3177909255027771,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194445967674255,0.401654452085495,0.3838033378124237,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238744497299194,0.2728667557239532,1.2467448711395264,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413277387619019,1.0,1.0,0.0,1.0,-3.3271427154541016,3.327133655548096,8.907722985895816e-06,2.572729110717773,0.5967605710029602,0.5967605710029602,0.0,204.09169006347656,193.0,18121.361328125,-0.0,3265.358642578125,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239829063415527,1.0,0.0,0.0,1.295232176780701,1.29523766040802,1.119408779004516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.216796875,0.0,104.1172103881836,1895.4371337890625,0.0,1070.325927734375,0.3692501187324524,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229588270187378,0.3970725834369659,0.3603337407112121,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.877676248550415,0.4865351021289825,0.4632593095302582,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8570008277893066,0.4525232315063476,0.3185806572437286,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266373872756958,0.4031247496604919,0.3849292397499084,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298628687858582,0.2735801339149475,1.2486968040466309,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387190222740173,1.0,1.0,0.0,1.0,-3.3333771228790283,3.3333680629730225,8.941340638557449e-06,2.5776283740997314,0.5977638959884644,0.5977638959884644,0.0,197.9773864746093,181.0,18175.591796875,-0.0,3244.64697265625,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245390772819519,1.0,0.0,0.0,1.298675298690796,1.2986806631088257,1.1253680298750625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.96337890625,0.0,104.6479034423828,1895.4371337890625,0.0,1073.791259765625,0.3698403835296631,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229588270187378,0.3970725834369659,0.3603337407112121,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.877676248550415,0.4865351021289825,0.4632593095302582,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8570008277893066,0.4525232315063476,0.3185806572437286,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266373872756958,0.4031247496604919,0.3849292397499084,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298628687858582,0.2735801339149475,1.2486968040466309,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387190222740173,1.0,1.0,0.0,1.0,-3.3333771228790283,3.3333680629730225,8.941340638557449e-06,2.5776283740997314,0.5977638959884644,0.5977638959884644,0.0,197.9773864746093,181.0,18175.591796875,-0.0,3244.64697265625,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245390772819519,1.0,0.0,0.0,1.298675298690796,1.2986806631088257,1.1253680298750625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.96337890625,0.0,104.6479034423828,1895.4371337890625,0.0,1073.791259765625,0.3698403835296631,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328341245651245,0.3976971209049225,0.3605497777462005,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896593451499939,0.4878832697868347,0.464167445898056,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684316277503967,0.4539329409599304,0.3192942440509796,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371120691299438,0.4045984148979187,0.3859558701515198,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387227416038513,0.2743199467658996,1.2502801418304443,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346108317375183,1.0,1.0,0.0,1.0,-3.338726758956909,3.3387179374694824,8.970234375738073e-06,2.5818309783935547,0.5989786982536316,0.5989786982536316,0.0,189.17919921875,169.0,18235.04296875,-0.0,3206.5654296875,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250808238983154,1.0,0.0,0.0,1.3029643297195437,1.3029696941375732,1.1328135940402717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.17333984375,0.0,105.32135009765624,1895.4371337890625,0.0,1077.17431640625,0.3705877065658569,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328341245651245,0.3976971209049225,0.3605497777462005,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896593451499939,0.4878832697868347,0.464167445898056,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684316277503967,0.4539329409599304,0.3192942440509796,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371120691299438,0.4045984148979187,0.3859558701515198,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387227416038513,0.2743199467658996,1.2502801418304443,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346108317375183,1.0,1.0,0.0,1.0,-3.338726758956909,3.3387179374694824,8.970234375738073e-06,2.5818309783935547,0.5989786982536316,0.5989786982536316,0.0,189.17919921875,169.0,18235.04296875,-0.0,3206.5654296875,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250808238983154,1.0,0.0,0.0,1.3029643297195437,1.3029696941375732,1.1328135940402717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.17333984375,0.0,105.32135009765624,1895.4371337890625,0.0,1077.17431640625,0.3705877065658569,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455155491828918,0.3983190953731537,0.3607134222984314,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049066305160522,0.4892176985740661,0.4650092422962188,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.883146345615387,0.4553321897983551,0.3199610114097595,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505330681800842,0.4060660004615783,0.386923223733902,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501587271690369,0.2750761806964874,1.2516839504241943,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.629681408405304,1.0,1.0,0.0,1.0,-3.343590021133423,3.343580961227417,8.996539690997452e-06,2.5856504440307617,0.6004282832145691,0.6004282832145691,0.0,178.94395446777344,157.0,18301.556640625,-0.0,3159.067138671875,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256759762763977,1.0,0.0,0.0,1.308176040649414,1.3081815242767334,1.1418940459861921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.974609375,0.0,106.15094757080078,1895.4371337890625,0.0,1080.89990234375,0.3715054392814636,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455155491828918,0.3983190953731537,0.3607134222984314,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049066305160522,0.4892176985740661,0.4650092422962188,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.883146345615387,0.4553321897983551,0.3199610114097595,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505330681800842,0.4060660004615783,0.386923223733902,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501587271690369,0.2750761806964874,1.2516839504241943,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.629681408405304,1.0,1.0,0.0,1.0,-3.343590021133423,3.343580961227417,8.996539690997452e-06,2.5856504440307617,0.6004282832145691,0.6004282832145691,0.0,178.94395446777344,157.0,18301.556640625,-0.0,3159.067138671875,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256759762763977,1.0,0.0,0.0,1.308176040649414,1.3081815242767334,1.1418940459861921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.974609375,0.0,106.15094757080078,1895.4371337890625,0.0,1080.89990234375,0.3715054392814636,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8529983162879944,0.3986253440380096,0.3607798516750335,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.914293646812439,0.4898764491081238,0.4654102623462677,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917190432548523,0.4560246169567108,0.3202806413173675,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8584370613098145,0.4067943096160888,0.3873898088932037,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.7569202184677124,0.2754572033882141,1.2523430585861206,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.6270214915275574,1.0,1.0,0.0,1.0,-3.345890760421753,3.345881938934326,9.008997039927635e-06,2.5874571800231934,0.6012531518936157,0.6012531518936157,0.0,173.49827575683594,157.0,18337.98828125,-0.0,3133.099365234375,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260169744491577,1.0,0.0,0.0,1.311176300048828,1.3111817836761477,1.147137851376101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.12744140625,0.0,106.63299560546876,1895.4371337890625,0.0,1083.03857421875,0.3720371127128601,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613067865371704,0.398927241563797,0.360838234424591,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9250335693359376,0.4905287027359009,0.465800791978836,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.90108722448349,0.4567114114761352,0.3205930292606354,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8671916127204895,0.4075179100036621,0.3878476023674011,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644270658493042,0.2758384346961975,1.2529823780059814,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6242807507514954,1.0,1.0,0.0,1.0,-3.34812593460083,3.348117113113404,9.021106961881742e-06,2.589212656021118,0.602142870426178,0.602142870426178,0.0,167.92599487304688,145.0,18376.453125,-0.0,3106.2255859375,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17865.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263899207115173,1.0,0.0,0.0,1.314428687095642,1.3144341707229614,1.152835906736982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.43310546875,0.0,107.15866088867188,1895.4371337890625,0.0,1085.380859375,0.37261563539505,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807299137115479,0.3995160758495331,0.3609336912631988,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9493662118911744,0.4918126463890075,0.4665539860725403,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9241065382957458,0.4580666124820709,0.32119882106781,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.887532651424408,0.4089492559432983,0.3887397944927215,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819352149963379,0.2765983343124389,1.2542108297348022,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186294555664062,1.0,1.0,0.0,1.0,-3.3524258136749268,3.352416753768921,9.044427315529902e-06,2.5925891399383545,0.6041207909584045,0.6041207909584045,0.0,156.53565979003906,133.0,18459.984375,-0.0,3050.5849609375,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272348761558533,1.0,0.0,0.0,1.3217041492462158,1.3217096328735352,1.1656332077336629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.5146484375,0.0,108.34442901611328,1895.4371337890625,0.0,1090.7015380859375,0.3739156723022461,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807299137115479,0.3995160758495331,0.3609336912631988,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9493662118911744,0.4918126463890075,0.4665539860725403,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9241065382957458,0.4580666124820709,0.32119882106781,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.887532651424408,0.4089492559432983,0.3887397944927215,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819352149963379,0.2765983343124389,1.2542108297348022,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186294555664062,1.0,1.0,0.0,1.0,-3.3524258136749268,3.352416753768921,9.044427315529902e-06,2.5925891399383545,0.6041207909584045,0.6041207909584045,0.0,156.53565979003906,133.0,18459.984375,-0.0,3050.5849609375,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272348761558533,1.0,0.0,0.0,1.3217041492462158,1.3217096328735352,1.1656332077336629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.5146484375,0.0,108.34442901611328,1895.4371337890625,0.0,1090.7015380859375,0.3739156723022461,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046158194541932,0.4000777900218963,0.3609978556632995,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754582047462464,0.4930609166622162,0.4672662019729614,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526068568229676,0.4593895971775055,0.3217766880989074,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127622842788696,0.4103520214557647,0.3895976543426513,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8033226728439331,0.2773491740226745,1.255364179611206,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127961277961731,1.0,1.0,0.0,1.0,-3.356473684310913,3.3564646244049072,9.066408892977051e-06,2.5957682132720947,0.606415331363678,0.606415331363678,0.0,144.9111785888672,136.0,18553.525390625,-0.0,2992.904541015625,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282615661621094,1.0,0.0,0.0,1.3302356004714966,1.3302412033081057,1.180729967131811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.29736328125,0.0,109.75274658203124,1895.4371337890625,0.0,1097.1907958984375,0.3754505217075348,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046158194541932,0.4000777900218963,0.3609978556632995,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754582047462464,0.4930609166622162,0.4672662019729614,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526068568229676,0.4593895971775055,0.3217766880989074,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127622842788696,0.4103520214557647,0.3895976543426513,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8033226728439331,0.2773491740226745,1.255364179611206,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127961277961731,1.0,1.0,0.0,1.0,-3.356473684310913,3.3564646244049072,9.066408892977051e-06,2.5957682132720947,0.606415331363678,0.606415331363678,0.0,144.9111785888672,136.0,18553.525390625,-0.0,2992.904541015625,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282615661621094,1.0,0.0,0.0,1.3302356004714966,1.3302412033081057,1.180729967131811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.29736328125,0.0,109.75274658203124,1895.4371337890625,0.0,1097.1907958984375,0.3754505217075348,1.0,0.0,3.0,1.0,0.0
