time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185094237327576,0.4005963802337646,0.3612701594829559,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875895380973816,0.494266927242279,0.4681951999664306,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668678641319276,0.4606697559356689,0.3225153386592865,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280354380607604,0.4117176532745361,0.3906774818897247,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146214485168457,0.2780777513980865,1.2576404809951782,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111777424812317,1.0,1.0,0.0,1.0,-3.362839460372925,3.362830400466919,9.100818715523928e-06,2.600686550140381,0.6089996695518494,0.6089996695518494,0.0,139.76812744140625,139.0,18662.37109375,-0.0,2977.3291015625,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299018859863281,1.0,0.0,0.0,1.3399204015731812,1.3399258852005005,1.1979850000898298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54736328125,0.0,111.37175750732422,1895.4371337890625,0.0,1107.6146240234375,0.3772029876708984,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185094237327576,0.4005963802337646,0.3612701594829559,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875895380973816,0.494266927242279,0.4681951999664306,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668678641319276,0.4606697559356689,0.3225153386592865,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280354380607604,0.4117176532745361,0.3906774818897247,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146214485168457,0.2780777513980865,1.2576404809951782,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111777424812317,1.0,1.0,0.0,1.0,-3.362839460372925,3.362830400466919,9.100818715523928e-06,2.600686550140381,0.6089996695518494,0.6089996695518494,0.0,139.76812744140625,139.0,18662.37109375,-0.0,2977.3291015625,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299018859863281,1.0,0.0,0.0,1.3399204015731812,1.3399258852005005,1.1979850000898298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54736328125,0.0,111.37175750732422,1895.4371337890625,0.0,1107.6146240234375,0.3772029876708984,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9231762290000916,0.4009969234466553,0.3615864813327789,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913581013679504,0.4953068196773529,0.469125360250473,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9714617729187012,0.4617736637592315,0.3232481181621551,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9334511756896972,0.4129079282283783,0.3917499780654907,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183055520057678,0.2786933779716491,1.2601643800735474,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.0890808105469,1.0,0.6114889979362488,1.0,1.0,0.0,1.0,-3.369544744491577,3.369535684585572,9.137200322584247e-06,2.6058921813964844,0.6116436123847961,0.6116436123847961,0.0,138.5078582763672,139.0,18771.296875,-0.0,2984.760986328125,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323912739753723,1.0,0.0,0.0,1.3499913215637207,1.3499969244003296,1.2160610651790196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0419921875,0.0,113.08331298828124,1895.4371337890625,0.0,1123.564453125,0.3790411353111267,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233393669128418,0.401028424501419,0.361614316701889,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915012121200562,0.4953940510749817,0.4692067801952362,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716413021087646,0.4618662595748901,0.3233121037483215,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.933674693107605,0.4130084216594696,0.3918439149856567,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184487819671631,0.2787443399429321,1.260388970375061,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115639209747314,1.0,1.0,0.0,1.0,-3.370136260986328,3.370126962661743,9.140412657870913e-06,2.606351137161255,0.6118838787078857,0.6118838787078857,0.0,138.48678588867188,142.0,18781.033203125,-0.0,2985.935791015625,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326427459716797,1.0,0.0,0.0,1.3509141206741333,1.3509197235107422,1.2177241615063394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89013671875,0.0,113.24156188964844,1895.4371337890625,0.0,1125.184326171875,0.379210352897644,1.0,0.0,3.0,1.0,0.0
12319500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9234294295310974,0.4012107253074646,0.3617872893810272,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917230010032654,0.4959252476692199,0.4697153270244598,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719545245170592,0.4624299705028534,0.3237110376358032,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341346621513368,0.4136228859424591,0.392431229352951,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186790347099304,0.279051125049591,1.2618024349212646,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122053265571594,1.0,1.0,0.0,1.0,-3.373842000961304,3.3738327026367188,9.160547961073462e-06,2.6092257499694824,0.6134305000305176,0.6134305000305176,0.0,138.68209838867188,142.0,18842.9453125,-0.0,2995.191162109375,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343222260475159,1.0,0.0,0.0,1.3568873405456543,1.3568928241729736,1.2285164530112525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.892578125,0.0,114.27198028564452,1895.4371337890625,0.0,1136.0433349609375,0.3803092241287231,1.0,0.0,3.0,1.0,0.0
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9225173592567444,0.4013722538948059,0.3619546592235565,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.991220772266388,0.4964355826377868,0.4702182710170746,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713969230651855,0.4629717767238617,0.3241049647331238,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9335837364196776,0.4142176508903503,0.3930138349533081,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181909322738647,0.2793410718441009,1.263205885887146,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130255460739136,1.0,1.0,0.0,1.0,-3.3775105476379395,3.3775014877319336,9.180498636851551e-06,2.612069845199585,0.615039587020874,0.615039587020874,0.0,139.22763061523438,145.0,18906.181640625,-0.0,3006.40283203125,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361290216445923,1.0,0.0,0.0,1.3631523847579956,1.3631579875946045,1.2398872684116213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.43017578125,0.0,115.36322021484376,1895.4371337890625,0.0,1147.80419921875,0.3814672827720642,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187101125717164,0.4016367495059967,0.3622632026672363,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.988722801208496,0.497394323348999,0.4711946547031402,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685007333755492,0.4639931619167328,0.3248700797557831,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304537773132324,0.4153504073619842,0.3941536545753479,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157639503479004,0.2798731923103332,1.2659310102462769,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.615006685256958,1.0,1.0,0.0,1.0,-3.38462495803833,3.384615659713745,9.219229468726551e-06,2.61757755279541,0.6184312701225281,0.6184312701225281,0.0,141.03004455566406,148.0,19035.947265625,-0.0,3032.510498046875,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399571895599365,1.0,0.0,0.0,1.3765089511871338,1.376514554023743,1.26430393265764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.17333984375,0.0,117.72432708740234,1895.4371337890625,0.0,1172.9886474609375,0.383953183889389,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187101125717164,0.4016367495059967,0.3622632026672363,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.988722801208496,0.497394323348999,0.4711946547031402,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685007333755492,0.4639931619167328,0.3248700797557831,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304537773132324,0.4153504073619842,0.3941536545753479,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157639503479004,0.2798731923103332,1.2659310102462769,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.615006685256958,1.0,1.0,0.0,1.0,-3.38462495803833,3.384615659713745,9.219229468726551e-06,2.61757755279541,0.6184312701225281,0.6184312701225281,0.0,141.03004455566406,148.0,19035.947265625,-0.0,3032.510498046875,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399571895599365,1.0,0.0,0.0,1.3765089511871338,1.376514554023743,1.26430393265764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.17333984375,0.0,117.72432708740234,1895.4371337890625,0.0,1172.9886474609375,0.383953183889389,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133634567260742,0.4018266201019287,0.3625277876853943,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848820567131042,0.4982699155807495,0.472117930650711,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640452861785888,0.4649343192577362,0.3255972564220428,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256638884544371,0.4164094030857086,0.3952484428882599,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121060132980347,0.2803449034690857,1.2684993743896484,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172502636909485,1.0,1.0,0.0,1.0,-3.391334295272827,3.391324996948242,9.255801160179544e-06,2.622760534286499,0.6220394372940063,0.6220394372940063,0.0,143.4478302001953,151.0,19169.373046875,-0.0,3061.3837890625,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438907384872437,1.0,0.0,0.0,1.39091956615448,1.3909252882003784,1.2909144686545917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.298828125,0.0,120.32323455810548,1895.4371337890625,0.0,1199.237060546875,0.3866586089134216,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133634567260742,0.4018266201019287,0.3625277876853943,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848820567131042,0.4982699155807495,0.472117930650711,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640452861785888,0.4649343192577362,0.3255972564220428,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256638884544371,0.4164094030857086,0.3952484428882599,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121060132980347,0.2803449034690857,1.2684993743896484,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172502636909485,1.0,1.0,0.0,1.0,-3.391334295272827,3.391324996948242,9.255801160179544e-06,2.622760534286499,0.6220394372940063,0.6220394372940063,0.0,143.4478302001953,151.0,19169.373046875,-0.0,3061.3837890625,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438907384872437,1.0,0.0,0.0,1.39091956615448,1.3909252882003784,1.2909144686545917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.298828125,0.0,120.32323455810548,1895.4371337890625,0.0,1199.237060546875,0.3866586089134216,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074477553367616,0.401945412158966,0.3627416491508484,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802358150482178,0.4990648329257965,0.4729789197444916,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.958709955215454,0.4657977521419525,0.3262806534767151,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201048612594604,0.4173970222473144,0.3962897360324859,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.807766318321228,0.2807597815990448,1.2708771228790283,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196005344390869,1.0,1.0,0.0,1.0,-3.39756178855896,3.397552490234375,9.289777153753676e-06,2.627558469772339,0.6258464455604553,0.6258464455604553,0.0,146.20668029785156,154.0,19305.732421875,-0.0,3091.265869140625,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478075385093689,1.0,0.0,0.0,1.4063231945037842,1.4063289165496826,1.3196650172631053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.06982421875,0.0,123.15879821777344,1895.4371337890625,0.0,1225.7410888671875,0.3895743191242218,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074477553367616,0.401945412158966,0.3627416491508484,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802358150482178,0.4990648329257965,0.4729789197444916,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.958709955215454,0.4657977521419525,0.3262806534767151,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201048612594604,0.4173970222473144,0.3962897360324859,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.807766318321228,0.2807597815990448,1.2708771228790283,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196005344390869,1.0,1.0,0.0,1.0,-3.39756178855896,3.397552490234375,9.289777153753676e-06,2.627558469772339,0.6258464455604553,0.6258464455604553,0.0,146.20668029785156,154.0,19305.732421875,-0.0,3091.265869140625,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478075385093689,1.0,0.0,0.0,1.4063231945037842,1.4063289165496826,1.3196650172631053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.06982421875,0.0,123.15879821777344,1895.4371337890625,0.0,1225.7410888671875,0.3895743191242218,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015701413154602,0.4019966721534729,0.3629023730754852,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751019477844238,0.4997824728488922,0.4737750291824341,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528989791870116,0.4665862619876861,0.3269177675247192,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143164157867432,0.4183160066604614,0.3972742259502411,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030434250831604,0.281121551990509,1.2730529308319092,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219716668128967,1.0,1.0,0.0,1.0,-3.403280258178711,3.403270959854126,9.320993740402628e-06,2.6319503784179688,0.6298337578773499,0.6298337578773499,0.0,149.15036010742188,157.0,19444.400390625,-0.0,3121.18212890625,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516854166984558,1.0,0.0,0.0,1.42264723777771,1.422653079032898,1.3504791240848138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7119140625,0.0,126.22743225097656,1895.4371337890625,0.0,1252.3365478515625,0.3926882445812225,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015701413154602,0.4019966721534729,0.3629023730754852,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751019477844238,0.4997824728488922,0.4737750291824341,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528989791870116,0.4665862619876861,0.3269177675247192,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143164157867432,0.4183160066604614,0.3972742259502411,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030434250831604,0.281121551990509,1.2730529308319092,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219716668128967,1.0,1.0,0.0,1.0,-3.403280258178711,3.403270959854126,9.320993740402628e-06,2.6319503784179688,0.6298337578773499,0.6298337578773499,0.0,149.15036010742188,157.0,19444.400390625,-0.0,3121.18212890625,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516854166984558,1.0,0.0,0.0,1.42264723777771,1.422653079032898,1.3504791240848138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7119140625,0.0,126.22743225097656,1895.4371337890625,0.0,1252.3365478515625,0.3926882445812225,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986625075340271,0.4019961357116699,0.3629611134529114,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724076986312866,0.5001109838485718,0.4741465151309967,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.949887216091156,0.4669511020183563,0.3272173404693603,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.911436915397644,0.4187486469745636,0.3977431058883667,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006339073181152,0.2812821567058563,1.2740585803985596,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6231487393379211,1.0,1.0,0.0,1.0,-3.4059319496154785,3.4059226512908936,9.335470167570747e-06,2.6339807510375977,0.6318941116333008,0.6318941116333008,0.0,150.66461181640625,157.0,19514.50390625,-0.0,3135.95458984375,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536011099815369,1.0,0.0,0.0,1.431156873703003,1.431162714958191,1.366683477499464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.138671875,0.0,127.8531723022461,1895.4371337890625,0.0,1265.6031494140625,0.3943207859992981,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.8957636952400208,0.401980310678482,0.3630069494247436,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696587324142456,0.5004217028617859,0.4745021164417267,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.94684237241745,0.467298686504364,0.327505499124527,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086163640022278,0.4191655218601227,0.3981979787349701,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982274889945984,0.28143110871315,1.2750155925750732,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243157982826233,1.0,1.0,0.0,1.0,-3.4084596633911133,3.4084503650665283,9.349269930680748e-06,2.6359121799468994,0.6339917182922363,0.6339917182922363,0.0,152.19508361816406,160.0,19584.953125,-0.0,3150.5634765625,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555156111717224,1.0,0.0,0.0,1.4398627281188965,1.4398685693740845,1.383361194484678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3515625,0.0,129.53427124023438,1895.4371337890625,0.0,1278.9454345703125,0.3959968090057373,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900266885757446,0.4019011557102203,0.3630577027797699,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.964034378528595,0.5009871125221252,0.4751625061035156,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407050609588624,0.4679395854473114,0.3280454874038696,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032305479049684,0.4199498891830444,0.3990630209445953,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934540510177612,0.2816928923130035,1.2767759561538696,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266095042228699,1.0,1.0,0.0,1.0,-3.4131228923797607,3.4131133556365967,9.374718501931056e-06,2.6394617557525635,0.6382985711097717,0.6382985711097717,0.0,155.2888946533203,163.0,19726.82421875,-0.0,3179.14453125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659329354763031,1.0,0.0,0.0,1.457871675491333,1.4578776359558103,1.4181821939018846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13671875,0.0,133.0700225830078,1895.4371337890625,0.0,1305.77001953125,0.3994820415973663,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900266885757446,0.4019011557102203,0.3630577027797699,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.964034378528595,0.5009871125221252,0.4751625061035156,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407050609588624,0.4679395854473114,0.3280454874038696,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032305479049684,0.4199498891830444,0.3990630209445953,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934540510177612,0.2816928923130035,1.2767759561538696,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266095042228699,1.0,1.0,0.0,1.0,-3.4131228923797607,3.4131133556365967,9.374718501931056e-06,2.6394617557525635,0.6382985711097717,0.6382985711097717,0.0,155.2888946533203,163.0,19726.82421875,-0.0,3179.14453125,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659329354763031,1.0,0.0,0.0,1.457871675491333,1.4578776359558103,1.4181821939018846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13671875,0.0,133.0700225830078,1895.4371337890625,0.0,1305.77001953125,0.3994820415973663,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844186663627625,0.4017637968063354,0.3630579113960266,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583044052124025,0.5014833807945251,0.4757596254348755,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345877170562744,0.4685136079788208,0.3285402655601501,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981417417526245,0.4206733107566833,0.3998723924160003,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.788775622844696,0.2819108366966247,1.2783472537994385,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288445591926575,1.0,1.0,0.0,1.0,-3.41729998588562,3.417290687561035,9.397494977747556e-06,2.642622947692871,0.6427362561225891,0.6427362561225891,0.0,158.4076385498047,166.0,19869.484375,-0.0,3206.837890625,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631365418434143,1.0,0.0,0.0,1.476588249206543,1.47659432888031,1.4548299986927304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.17431640625,0.0,136.82675170898438,1895.4371337890625,0.0,1332.87109375,0.4031280279159546,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844186663627625,0.4017637968063354,0.3630579113960266,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583044052124025,0.5014833807945251,0.4757596254348755,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345877170562744,0.4685136079788208,0.3285402655601501,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981417417526245,0.4206733107566833,0.3998723924160003,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.788775622844696,0.2819108366966247,1.2783472537994385,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288445591926575,1.0,1.0,0.0,1.0,-3.41729998588562,3.417290687561035,9.397494977747556e-06,2.642622947692871,0.6427362561225891,0.6427362561225891,0.0,158.4076385498047,166.0,19869.484375,-0.0,3206.837890625,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631365418434143,1.0,0.0,0.0,1.476588249206543,1.47659432888031,1.4548299986927304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.17431640625,0.0,136.82675170898438,1895.4371337890625,0.0,1332.87109375,0.4031280279159546,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789635300636292,0.4015676081180572,0.3630065023899078,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525166749954224,0.5019088983535767,0.4762913882732391,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285582900047302,0.46901935338974,0.3289884328842163,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931773900985718,0.42133429646492,0.4006241858005523,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842134237289429,0.2820847034454345,1.2797261476516724,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310130953788757,1.0,1.0,0.0,1.0,-3.420980215072632,3.420970678329468,9.417525689059404e-06,2.645386219024658,0.6472994685173035,0.6472994685173035,0.0,161.53773498535156,169.0,20012.763671875,-0.0,3233.5234375,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669080257415771,1.0,0.0,0.0,1.495999813079834,1.4960057735443115,1.4933323200239101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.52099609375,0.0,140.8124542236328,1895.4371337890625,0.0,1360.0294189453125,0.4069335758686065,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789635300636292,0.4015676081180572,0.3630065023899078,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525166749954224,0.5019088983535767,0.4762913882732391,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285582900047302,0.46901935338974,0.3289884328842163,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931773900985718,0.42133429646492,0.4006241858005523,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842134237289429,0.2820847034454345,1.2797261476516724,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310130953788757,1.0,1.0,0.0,1.0,-3.420980215072632,3.420970678329468,9.417525689059404e-06,2.645386219024658,0.6472994685173035,0.6472994685173035,0.0,161.53773498535156,169.0,20012.763671875,-0.0,3233.5234375,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669080257415771,1.0,0.0,0.0,1.495999813079834,1.4960057735443115,1.4933323200239101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.52099609375,0.0,140.8124542236328,1895.4371337890625,0.0,1360.0294189453125,0.4069335758686065,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736774921417236,0.4013177454471588,0.3629077970981598,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467172026634216,0.5022691488265991,0.4767626821994781,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226817488670348,0.4694623649120331,0.3293936252593994,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883522152900696,0.4219377934932709,0.4013226926326751,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797825336456299,0.2822184860706329,1.2809293270111084,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331172585487366,1.0,1.0,0.0,1.0,-3.4242031574249268,3.4241936206817627,9.435026186110916e-06,2.6477835178375244,0.6519717574119568,0.6519717574119568,0.0,164.67221069335938,172.0,20156.12890625,-0.0,3259.23876953125,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706369519233704,1.0,0.0,0.0,1.5160198211669922,1.5160259008407593,1.5335683656303445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31640625,0.0,145.01808166503906,1895.4371337890625,0.0,1387.181396484375,0.4108822643756866,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736774921417236,0.4013177454471588,0.3629077970981598,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467172026634216,0.5022691488265991,0.4767626821994781,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226817488670348,0.4694623649120331,0.3293936252593994,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883522152900696,0.4219377934932709,0.4013226926326751,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797825336456299,0.2822184860706329,1.2809293270111084,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331172585487366,1.0,1.0,0.0,1.0,-3.4242031574249268,3.4241936206817627,9.435026186110916e-06,2.6477835178375244,0.6519717574119568,0.6519717574119568,0.0,164.67221069335938,172.0,20156.12890625,-0.0,3259.23876953125,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706369519233704,1.0,0.0,0.0,1.5160198211669922,1.5160259008407593,1.5335683656303445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31640625,0.0,145.01808166503906,1895.4371337890625,0.0,1387.181396484375,0.4108822643756866,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.871099054813385,0.4011730253696441,0.3628409206867218,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.943824291229248,0.502424955368042,0.4769757091999054,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198176264762878,0.4696605801582336,0.3295801877975464,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8859930038452148,0.4222180843353271,0.4016519784927368,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776175737380981,0.2822705805301666,1.281465768814087,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341449022293091,1.0,1.0,0.0,1.0,-3.425644636154175,3.4256350994110107,9.442833288630936e-06,2.64884614944458,0.6543468832969666,0.6543468832969666,0.0,166.2396240234375,172.0,20227.796875,-0.0,3271.723388671875,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724774241447449,1.0,0.0,0.0,1.5262506008148191,1.526256799697876,1.5543366771453293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.03759765625,0.0,147.20486450195312,1895.4371337890625,0.0,1400.6907958984375,0.4129090309143066,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685640692710876,0.4010157883167267,0.3627629280090332,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.940942406654358,0.5025652647018433,0.4771743416786194,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.917012333869934,0.4698439836502075,0.3297565877437591,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836700320243835,0.4224846363067627,0.4019685387611389,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.775486946105957,0.2823133170604706,1.2819608449935913,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9642028808594,1.0,0.6351567506790161,1.0,1.0,0.0,1.0,-3.426978349685669,3.426968812942505,9.450040124647783e-06,2.649822235107422,0.6567461490631104,0.6567461490631104,0.0,167.8067169189453,175.0,20299.41015625,-0.0,3283.96728515625,1.0,283.1499938964844,286.3110046386719,290.5667724609375,291.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17508.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743000149726868,1.0,0.0,0.0,1.5366182327270508,1.5366244316101074,1.5755252036342426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.66259765625,0.0,149.44691467285156,1895.4371337890625,0.0,1414.13818359375,0.4149687588214874,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636242151260376,0.4006653428077698,0.3625750839710235,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352295398712158,0.5028011798858643,0.4775298237800598,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116051197052002,0.4701681435108185,0.3300798833370209,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791331648826599,0.4229781329631805,0.4025646448135376,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713288068771362,0.2823717892169952,1.282831788063049,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371345520019531,1.0,1.0,0.0,1.0,-3.4293336868286133,3.429324150085449,9.462716661801096e-06,2.651524543762207,0.6616127490997314,0.6616127490997314,0.0,170.93910217285156,178.0,20442.345703125,-0.0,3307.749267578125,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778822541236877,1.0,0.0,0.0,1.5577428340911863,1.5577491521835327,1.619142153685971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6845703125,0.0,154.09671020507812,1895.4371337890625,0.0,1440.76806640625,0.4191829860210418,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636242151260376,0.4006653428077698,0.3625750839710235,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352295398712158,0.5028011798858643,0.4775298237800598,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116051197052002,0.4701681435108185,0.3300798833370209,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791331648826599,0.4229781329631805,0.4025646448135376,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713288068771362,0.2823717892169952,1.282831788063049,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371345520019531,1.0,1.0,0.0,1.0,-3.4293336868286133,3.429324150085449,9.462716661801096e-06,2.651524543762207,0.6616127490997314,0.6616127490997314,0.0,170.93910217285156,178.0,20442.345703125,-0.0,3307.749267578125,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778822541236877,1.0,0.0,0.0,1.5577428340911863,1.5577491521835327,1.619142153685971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6845703125,0.0,154.09671020507812,1895.4371337890625,0.0,1440.76806640625,0.4191829860210418,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588515520095825,0.4002659916877746,0.362343817949295,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296100735664368,0.5029756426811218,0.4778279364109039,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.906510055065155,0.4704338908195495,0.3303629159927368,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747365474700928,0.4234169721603393,0.4031098186969757,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673038840293884,0.2823934853076935,1.2835400104522705,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390494108200073,1.0,1.0,0.0,1.0,-3.431262254714966,3.4312527179718018,9.473014870309273e-06,2.652885675430298,0.6665699481964111,0.6665699481964111,0.0,174.06771850585938,181.0,20584.734375,-0.0,3330.548828125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813542246818542,1.0,0.0,0.0,1.5793890953063965,1.5793955326080322,1.6644536060539394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50341796875,0.0,158.976318359375,1895.4371337890625,0.0,1466.825927734375,0.4235250949859619,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588515520095825,0.4002659916877746,0.362343817949295,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296100735664368,0.5029756426811218,0.4778279364109039,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.906510055065155,0.4704338908195495,0.3303629159927368,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747365474700928,0.4234169721603393,0.4031098186969757,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673038840293884,0.2823934853076935,1.2835400104522705,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390494108200073,1.0,1.0,0.0,1.0,-3.431262254714966,3.4312527179718018,9.473014870309273e-06,2.652885675430298,0.6665699481964111,0.6665699481964111,0.0,174.06771850585938,181.0,20584.734375,-0.0,3330.548828125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813542246818542,1.0,0.0,0.0,1.5793890953063965,1.5793955326080322,1.6644536060539394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50341796875,0.0,158.976318359375,1895.4371337890625,0.0,1466.825927734375,0.4235250949859619,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542404174804688,0.3998202383518219,0.3620710372924804,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.924119770526886,0.5030905604362488,0.478070467710495,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017746448516846,0.470643401145935,0.3306070566177368,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704770803451538,0.423802763223648,0.4036054015159607,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634091377258301,0.2823797464370727,1.2840914726257324,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409034729003906,1.0,1.0,0.0,1.0,-3.43277907371521,3.432769536972046,9.481018423684873e-06,2.6539182662963867,0.6716118454933167,0.6716118454933167,0.0,177.19192504882812,184.0,20726.375,-0.0,3352.387451171875,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17462.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847027540206909,1.0,0.0,0.0,1.6015230417251587,1.601529598236084,1.7114327022227377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26171875,0.0,164.08746337890625,1895.4371337890625,0.0,1492.184814453125,0.4279885292053222,1.0,0.0,3.0,1.0,0.0
