time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542404174804688,0.3998202383518219,0.3620710372924804,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.924119770526886,0.5030905604362488,0.478070467710495,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017746448516846,0.470643401145935,0.3306070566177368,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704770803451538,0.423802763223648,0.4036054015159607,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634091377258301,0.2823797464370727,1.2840914726257324,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409034729003906,1.0,1.0,0.0,1.0,-3.43277907371521,3.432769536972046,9.481018423684873e-06,2.6539182662963867,0.6716118454933167,0.6716118454933167,0.0,177.19192504882812,184.0,20726.375,-0.0,3352.387451171875,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17462.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847027540206909,1.0,0.0,0.0,1.6015230417251587,1.601529598236084,1.7114327022227377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26171875,0.0,164.08746337890625,1895.4371337890625,0.0,1492.184814453125,0.4279885292053222,1.0,0.0,3.0,1.0,0.0
12321180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497831225395203,0.3993307650089264,0.3617583215236664,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187915325164796,0.5031424760818481,0.478254109621048,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972346186637878,0.470793753862381,0.3308103084564209,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663471341133118,0.4241321384906769,0.4040482938289642,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.7596377730369568,0.2823289334774017,1.2844783067703247,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426941752433777,1.0,1.0,0.0,1.0,-3.433866500854492,3.433856964111328,9.486628187005408e-06,2.6546101570129395,0.6767404079437256,0.6767404079437256,0.0,180.31016540527344,187.0,20867.18359375,-0.0,3373.205322265625,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879149675369263,1.0,0.0,0.0,1.6241575479507446,1.62416410446167,1.760150070140299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12158203125,0.0,169.44366455078125,1895.4371337890625,0.0,1516.7166748046875,0.4325767457485199,1.0,0.0,3.0,1.0,0.0
12321240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497831225395203,0.3993307650089264,0.3617583215236664,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187915325164796,0.5031424760818481,0.478254109621048,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972346186637878,0.470793753862381,0.3308103084564209,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663471341133118,0.4241321384906769,0.4040482938289642,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.7596377730369568,0.2823289334774017,1.2844783067703247,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426941752433777,1.0,1.0,0.0,1.0,-3.433866500854492,3.433856964111328,9.486628187005408e-06,2.6546101570129395,0.6767404079437256,0.6767404079437256,0.0,180.31016540527344,187.0,20867.18359375,-0.0,3373.205322265625,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879149675369263,1.0,0.0,0.0,1.6241575479507446,1.62416410446167,1.760150070140299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12158203125,0.0,169.44366455078125,1895.4371337890625,0.0,1516.7166748046875,0.4325767457485199,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8476116061210632,0.3990720510482788,0.3615897595882416,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.9162030220031738,0.5031484365463257,0.4783271849155426,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.8950073719024658,0.4708501994609833,0.3308989703655243,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.8643316030502319,0.4242788851261139,0.4042529463768005,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.7577989101409912,0.2822917997837066,1.2846198081970217,286.8835144042969,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734924316406,286.8828430175781,1.0,0.6435694694519043,1.0,1.0,0.0,1.0,-3.434274673461914,3.43426513671875,9.488677278568504e-06,2.65484881401062,0.6793316006660461,0.6793316006660461,0.0,181.86769104003903,187.0,20937.087890625,-0.0,3383.29248046875,1.0,283.1499938964844,286.213134765625,290.4323425292969,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17442.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894707083702087,1.0,0.0,0.0,1.6356256008148191,1.6356322765350342,1.7850945255304398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.60595703125,0.0,172.20726013183594,1895.4371337890625,0.0,1528.6690673828125,0.4349100291728973,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8454760909080505,0.3988037109375,0.3614127933979034,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.9136713147163392,0.5031410455703735,0.4783878326416015,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8928083181381226,0.4708942472934723,0.3309790790081024,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.8623480200767517,0.4244136214256286,0.404446393251419,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.7559902667999268,0.2822469472885132,1.2847270965576172,286.8739929199219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733215332031,1.0,0.6444315910339355,1.0,1.0,0.0,1.0,-3.4345927238464355,3.4345831871032715,9.49022523855092e-06,2.6550159454345703,0.6819407939910889,0.6819407939910889,0.0,183.4240264892578,190.0,21006.734375,-0.0,3393.163818359375,1.0,283.1499938964844,286.2017517089844,290.4180603027344,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17436.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909887790679932,1.0,0.0,0.0,1.6471940279006958,1.6472007036209106,1.8104350374414935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1591796875,0.0,175.02935791015625,1895.4371337890625,0.0,1540.3768310546875,0.4372692406177521,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8413052558898926,0.3982364237308502,0.3610317707061767,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.908797025680542,0.5030847191810608,0.478470116853714,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884919881820679,0.4709439277648926,0.3311125934123993,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584720492362976,0.4246455729007721,0.4047981202602386,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524591684341431,0.2821331620216369,1.2848345041275024,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461144685745239,1.0,1.0,0.0,1.0,-3.4349465370178223,3.4349372386932373,9.491750461165792e-06,2.6551287174224854,0.687215268611908,0.687215268611908,0.0,186.53286743164065,193.0,21145.171875,-0.0,3412.225341796875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939061880111694,1.0,0.0,0.0,1.6706434488296509,1.6706502437591553,1.862348568693051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.56884765625,0.0,180.85693359375,1895.4371337890625,0.0,1562.9976806640625,0.4420683085918426,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8413052558898926,0.3982364237308502,0.3610317707061767,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.908797025680542,0.5030847191810608,0.478470116853714,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884919881820679,0.4709439277648926,0.3311125934123993,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584720492362976,0.4246455729007721,0.4047981202602386,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524591684341431,0.2821331620216369,1.2848345041275024,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461144685745239,1.0,1.0,0.0,1.0,-3.4349465370178223,3.4349372386932373,9.491750461165792e-06,2.6551287174224854,0.687215268611908,0.687215268611908,0.0,186.53286743164065,193.0,21145.171875,-0.0,3412.225341796875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939061880111694,1.0,0.0,0.0,1.6706434488296509,1.6706502437591553,1.862348568693051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.56884765625,0.0,180.85693359375,1895.4371337890625,0.0,1562.9976806640625,0.4420683085918426,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372617959976196,0.3976336419582367,0.360619306564331,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9042164087295532,0.5029805302619934,0.4785076379776001,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.8842883110046387,0.4709495007991791,0.3312155902385711,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547177910804749,0.4248342514038086,0.4051093459129333,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490417957305908,0.2819918692111969,1.2848198413848877,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6477499604225159,1.0,1.0,0.0,1.0,-3.434976100921631,3.434966564178467,9.491475793765858e-06,2.654987573623657,0.6925542950630188,0.6925542950630188,0.0,189.6377868652344,196.0,21282.056640625,-0.0,3430.503662109375,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17412.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966458559036255,1.0,0.0,0.0,1.6944384574890137,1.694445252418518,1.9157771191657965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.39794921875,0.0,186.9175262451172,1895.4371337890625,0.0,1584.3839111328125,0.4469601511955261,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372617959976196,0.3976336419582367,0.360619306564331,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9042164087295532,0.5029805302619934,0.4785076379776001,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.8842883110046387,0.4709495007991791,0.3312155902385711,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547177910804749,0.4248342514038086,0.4051093459129333,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490417957305908,0.2819918692111969,1.2848198413848877,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6477499604225159,1.0,1.0,0.0,1.0,-3.434976100921631,3.434966564178467,9.491475793765858e-06,2.654987573623657,0.6925542950630188,0.6925542950630188,0.0,189.6377868652344,196.0,21282.056640625,-0.0,3430.503662109375,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17412.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966458559036255,1.0,0.0,0.0,1.6944384574890137,1.694445252418518,1.9157771191657965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.39794921875,0.0,186.9175262451172,1895.4371337890625,0.0,1584.3839111328125,0.4469601511955261,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333315253257751,0.3969950675964355,0.3601749837398529,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8999126553535461,0.5028279423713684,0.4784997701644897,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801944851875305,0.4709108471870422,0.3312878906726837,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510782122612,0.4249789118766784,0.4053793549537658,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457308173179626,0.2818229496479034,1.2846821546554563,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493378281593323,1.0,1.0,0.0,1.0,-3.434678554534912,3.434669017791748,9.489391231909394e-06,2.654592990875244,0.6979600787162781,0.6979600787162781,0.0,192.7380523681641,199.0,21417.55078125,-0.0,3447.982666015625,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991878747940063,1.0,0.0,0.0,1.7185837030410769,1.7185907363891602,1.9707647425093453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8564453125,0.0,193.22149658203125,1895.4371337890625,0.0,1604.349853515625,0.4519456028938293,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333315253257751,0.3969950675964355,0.3601749837398529,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8999126553535461,0.5028279423713684,0.4784997701644897,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801944851875305,0.4709108471870422,0.3312878906726837,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510782122612,0.4249789118766784,0.4053793549537658,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457308173179626,0.2818229496479034,1.2846821546554563,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493378281593323,1.0,1.0,0.0,1.0,-3.434678554534912,3.434669017791748,9.489391231909394e-06,2.654592990875244,0.6979600787162781,0.6979600787162781,0.0,192.7380523681641,199.0,21417.55078125,-0.0,3447.982666015625,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991878747940063,1.0,0.0,0.0,1.7185837030410769,1.7185907363891602,1.9707647425093453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8564453125,0.0,193.22149658203125,1895.4371337890625,0.0,1604.349853515625,0.4519456028938293,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.829497218132019,0.396318644285202,0.3596969842910766,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957120776176453,0.5026239156723022,0.4784437417984009,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.876205325126648,0.4708255529403686,0.3313279151916504,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475421667098999,0.4250728189945221,0.4056029319763183,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425170540809631,0.281625896692276,1.2844184637069702,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508757472038269,1.0,1.0,0.0,1.0,-3.4340360164642334,3.4340264797210693,9.485405826126224e-06,2.6539337635040283,0.7034372091293335,0.7034372091293335,0.0,195.83311462402344,202.0,21551.552734375,-0.0,3464.61181640625,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015382051467896,1.0,0.0,0.0,1.7430973052978516,1.7431044578552246,2.0273871825793321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.15673828125,0.0,199.78335571289065,1895.4371337890625,0.0,1622.9134521484375,0.4570288956165313,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.829497218132019,0.396318644285202,0.3596969842910766,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957120776176453,0.5026239156723022,0.4784437417984009,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.876205325126648,0.4708255529403686,0.3313279151916504,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475421667098999,0.4250728189945221,0.4056029319763183,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425170540809631,0.281625896692276,1.2844184637069702,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508757472038269,1.0,1.0,0.0,1.0,-3.4340360164642334,3.4340264797210693,9.485405826126224e-06,2.6539337635040283,0.7034372091293335,0.7034372091293335,0.0,195.83311462402344,202.0,21551.552734375,-0.0,3464.61181640625,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015382051467896,1.0,0.0,0.0,1.7430973052978516,1.7431044578552246,2.0273871825793321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.15673828125,0.0,199.78335571289065,1895.4371337890625,0.0,1622.9134521484375,0.4570288956165313,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276126980781555,0.3959686458110809,0.3594474792480469,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8936471343040466,0.5025058388710022,0.4784006476402282,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742513656616211,0.4707684218883514,0.3313378393650055,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458124399185181,0.4251033663749695,0.4056992828845978,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7409459948539734,0.2815187871456146,1.2842483520507812,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.6516291499137878,1.0,1.0,0.0,1.0,-3.433607339859009,3.433598041534424,9.482824680162594e-06,2.653522491455078,0.7061984539031982,0.7061984539031982,0.0,197.37925720214844,202.0,21617.861328125,-0.0,3472.66162109375,1.0,283.1499938964844,286.0968017578125,290.3145751953125,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,17384.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026302218437195,1.0,0.0,0.0,1.755462884902954,1.7554700374603271,2.056253691762322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.09619140625,0.0,203.15545654296875,1895.4371337890625,0.0,1631.5718994140625,0.4596009254455566,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.825746476650238,0.3956100046634674,0.3591903150081634,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916047215461731,0.5023759007453918,0.478346437215805,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8723231554031372,0.4707006216049194,0.3313404023647308,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441064357757568,0.4251222014427185,0.405784547328949,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7393968105316162,0.2814052999019623,1.2840499877929688,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6523712873458862,1.0,1.0,0.0,1.0,-3.4330999851226807,3.4330904483795166,9.479812433710322e-06,2.653051853179932,0.7089769244194031,0.7089769244194031,0.0,198.92417907714844,205.0,21683.80859375,-0.0,3480.515625,1.0,283.1499938964844,286.0849914550781,290.3071594238281,291.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17379.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036674618721008,1.0,0.0,0.0,1.7679104804992676,1.7679177522659302,2.0855181048773375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.30224609375,0.0,206.59259033203125,1895.4371337890625,0.0,1639.8154296875,0.4621952176094055,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220603466033936,0.3948682844638824,0.3586540818214416,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875877261161804,0.5020820498466492,0.4782062172889709,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685437440872192,0.4705348312854767,0.3313245773315429,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407633900642395,0.4251275360584259,0.4059243202209472,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363600134849548,0.2811600565910339,1.2835724353790283,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538234353065491,1.0,1.0,0.0,1.0,-3.431861162185669,3.431851625442505,9.472567398916e-06,2.6519432067871094,0.7145839929580688,0.7145839929580688,0.0,202.0106811523437,208.0,21814.431640625,-0.0,3495.66455078125,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055724263191223,1.0,0.0,0.0,1.7930355072021484,1.7930428981781006,2.145216768667524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55419921875,0.0,213.6616058349609,1895.4371337890625,0.0,1655.0042724609375,0.4674470722675323,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220603466033936,0.3948682844638824,0.3586540818214416,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875877261161804,0.5020820498466492,0.4782062172889709,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685437440872192,0.4705348312854767,0.3313245773315429,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407633900642395,0.4251275360584259,0.4059243202209472,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363600134849548,0.2811600565910339,1.2835724353790283,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538234353065491,1.0,1.0,0.0,1.0,-3.431861162185669,3.431851625442505,9.472567398916e-06,2.6519432067871094,0.7145839929580688,0.7145839929580688,0.0,202.0106811523437,208.0,21814.431640625,-0.0,3495.66455078125,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055724263191223,1.0,0.0,0.0,1.7930355072021484,1.7930428981781006,2.145216768667524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55419921875,0.0,213.6616058349609,1895.4371337890625,0.0,1655.0042724609375,0.4674470722675323,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184229731559753,0.3940986692905426,0.3580929040908813,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836645483970642,0.5017493367195129,0.4780294597148895,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648685216903687,0.4703345894813537,0.3312847912311554,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375107645988464,0.4250962436199188,0.406029462814331,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334005832672119,0.2808938920497894,1.2830016613006592,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552388072013855,1.0,1.0,0.0,1.0,-3.430365562438965,3.43035626411438,9.463935384701472e-06,2.6506459712982178,0.7202509045600891,0.7202509045600891,0.0,205.0935211181641,211.0,21943.158203125,-0.0,3510.1708984375,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072060108184814,1.0,0.0,0.0,1.8184128999710083,1.81842041015625,2.206370481872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.89599609375,0.0,220.9814910888672,1895.4371337890625,0.0,1668.0791015625,0.4727716445922851,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184229731559753,0.3940986692905426,0.3580929040908813,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836645483970642,0.5017493367195129,0.4780294597148895,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648685216903687,0.4703345894813537,0.3312847912311554,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375107645988464,0.4250962436199188,0.406029462814331,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334005832672119,0.2808938920497894,1.2830016613006592,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552388072013855,1.0,1.0,0.0,1.0,-3.430365562438965,3.43035626411438,9.463935384701472e-06,2.6506459712982178,0.7202509045600891,0.7202509045600891,0.0,205.0935211181641,211.0,21943.158203125,-0.0,3510.1708984375,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072060108184814,1.0,0.0,0.0,1.8184128999710083,1.81842041015625,2.206370481872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.89599609375,0.0,220.9814910888672,1895.4371337890625,0.0,1668.0791015625,0.4727716445922851,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148122429847717,0.3933003544807434,0.3575060665607452,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798323273658752,0.501376211643219,0.4778146743774414,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612930774688721,0.4700987935066223,0.331220269203186,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343396186828613,0.4250273704528808,0.4060991406440735,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305077910423279,0.2806061506271362,1.2823346853256226,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566163897514343,1.0,1.0,0.0,1.0,-3.428605556488037,3.428596019744873,9.453882739762776e-06,2.649157285690308,0.7259834408760071,0.7259834408760071,0.0,208.1719970703125,214.0,22070.142578125,-0.0,3524.00830078125,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708568274974823,1.0,0.0,0.0,1.8440566062927248,1.844064235687256,2.269038787972022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.6396484375,0.0,228.56472778320312,1895.4371337890625,0.0,1679.017333984375,0.4781716763973236,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148122429847717,0.3933003544807434,0.3575060665607452,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798323273658752,0.501376211643219,0.4778146743774414,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612930774688721,0.4700987935066223,0.331220269203186,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343396186828613,0.4250273704528808,0.4060991406440735,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305077910423279,0.2806061506271362,1.2823346853256226,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566163897514343,1.0,1.0,0.0,1.0,-3.428605556488037,3.428596019744873,9.453882739762776e-06,2.649157285690308,0.7259834408760071,0.7259834408760071,0.0,208.1719970703125,214.0,22070.142578125,-0.0,3524.00830078125,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708568274974823,1.0,0.0,0.0,1.8440566062927248,1.844064235687256,2.269038787972022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.6396484375,0.0,228.56472778320312,1895.4371337890625,0.0,1679.017333984375,0.4781716763973236,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112055063247681,0.3924745321273803,0.3568946421146393,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760898113250732,0.5009638071060181,0.4775630533695221,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.857814371585846,0.4698288142681122,0.3311319947242737,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312419652938843,0.4249223172664642,0.4061347246170044,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276713848114014,0.2802978157997131,1.2815756797790527,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579577922821045,1.0,1.0,0.0,1.0,-3.426591157913208,3.426581859588623,9.44247676670784e-06,2.64748764038086,0.7317827939987183,0.7317827939987183,0.0,211.2463531494141,217.0,22195.27734375,-0.0,3537.20068359375,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096608877182007,1.0,0.0,0.0,1.86995267868042,1.8699604272842407,2.333214297323139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.9150390625,0.0,236.4155731201172,1895.4371337890625,0.0,1687.8131103515625,0.4836440086364746,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112055063247681,0.3924745321273803,0.3568946421146393,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760898113250732,0.5009638071060181,0.4775630533695221,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.857814371585846,0.4698288142681122,0.3311319947242737,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312419652938843,0.4249223172664642,0.4061347246170044,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276713848114014,0.2802978157997131,1.2815756797790527,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579577922821045,1.0,1.0,0.0,1.0,-3.426591157913208,3.426581859588623,9.44247676670784e-06,2.64748764038086,0.7317827939987183,0.7317827939987183,0.0,211.2463531494141,217.0,22195.27734375,-0.0,3537.20068359375,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096608877182007,1.0,0.0,0.0,1.86995267868042,1.8699604272842407,2.333214297323139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.9150390625,0.0,236.4155731201172,1895.4371337890625,0.0,1687.8131103515625,0.4836440086364746,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8093956112861633,0.3920513391494751,0.3565797209739685,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.8742514252662659,0.5007428526878357,0.4774233102798462,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8561098575592041,0.4696809649467468,0.3310789465904236,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.829717755317688,0.4248561859130859,0.4061397016048431,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7262706756591797,0.2801359593868255,1.2811617851257324,286.6867370605469,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.68603515625,1.0,0.6586150527000427,1.0,1.0,0.0,1.0,-3.4254887104034424,3.4254794120788574,9.43626855587354e-06,2.6465861797332764,0.734708845615387,0.734708845615387,0.0,212.781967163086,217.0,22257.16015625,-0.0,3543.554443359375,1.0,283.1499938964844,285.97833251953125,290.296630859375,291.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17338.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101097106933594,1.0,0.0,0.0,1.882995247840881,1.883002996444702,2.3658753889321815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.19189453125,0.0,240.4439849853516,1895.4371337890625,0.0,1691.4322509765625,0.4864072203636169,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8075770735740662,0.3916213512420654,0.3562587797641754,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8724345564842224,0.5005120038986206,0.4772744178771972,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8544279932975769,0.4695247113704681,0.3310200572013855,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8282084465026855,0.4247810840606689,0.4061362743377685,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.7248796820640564,0.2799690961837768,1.2807257175445557,286.6768798828125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761779785156,1.0,0.6592636108398438,1.0,1.0,0.0,1.0,-3.4243242740631104,3.4243147373199463,9.4297338364413e-06,2.645641326904297,0.7376527786254883,0.7376527786254883,0.0,214.31658935546875,220.0,22318.548828125,-0.0,3549.749755859375,1.0,283.1499938964844,285.9665222167969,290.3031616210937,291.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,17334.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104947566986084,1.0,0.0,0.0,1.8960987329483032,1.8961066007614136,2.398917331447592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.90673828125,0.0,244.5417633056641,1895.4371337890625,0.0,1694.539794921875,0.4891879558563232,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039128184318542,0.3907422423362732,0.3555997014045715,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688651323318481,0.5000223517417908,0.4769501984119415,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511306047439575,0.4691881537437439,0.3308855295181274,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252301216125488,0.4246051609516144,0.4061052203178406,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221213579177856,0.27962127327919,1.279790282249451,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605358719825745,1.0,1.0,0.0,1.0,-3.4218175411224365,3.4218080043792725,9.415737622475716e-06,2.643631219863892,0.7435947060585022,0.7435947060585022,0.0,217.3831024169922,223.0,22439.9453125,-0.0,3561.686279296875,1.0,283.1499938964844,285.9429626464844,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110589742660522,1.0,0.0,0.0,1.9224759340286253,1.9224839210510247,2.466125863520574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71435546875,0.0,252.9457092285156,1895.4371337890625,0.0,1699.09765625,0.4947991967201233,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039128184318542,0.3907422423362732,0.3555997014045715,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688651323318481,0.5000223517417908,0.4769501984119415,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511306047439575,0.4691881537437439,0.3308855295181274,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252301216125488,0.4246051609516144,0.4061052203178406,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221213579177856,0.27962127327919,1.279790282249451,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605358719825745,1.0,1.0,0.0,1.0,-3.4218175411224365,3.4218080043792725,9.415737622475716e-06,2.643631219863892,0.7435947060585022,0.7435947060585022,0.0,217.3831024169922,223.0,22439.9453125,-0.0,3561.686279296875,1.0,283.1499938964844,285.9429626464844,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110589742660522,1.0,0.0,0.0,1.9224759340286253,1.9224839210510247,2.466125863520574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71435546875,0.0,252.9457092285156,1895.4371337890625,0.0,1699.09765625,0.4947991967201233,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002902865409851,0.3898418843746185,0.3549215197563171,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653836846351624,0.4995011985301971,0.47659632563591,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.84792160987854,0.4688248038291931,0.3307323455810547,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223012089729309,0.4244005084037781,0.406046986579895,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193867564201355,0.2792578637599945,1.2787847518920898,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6617803573608398,1.0,1.0,0.0,1.0,-3.4191126823425293,3.4191033840179443,9.400721864949446e-06,2.6414904594421387,0.7496008276939392,0.7496008276939392,0.0,220.44656372070312,211.0,22559.259765625,-0.0,3573.11279296875,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112581729888916,1.0,0.0,0.0,1.949028730392456,1.9490368366241453,2.5347191012770054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.23583984375,0.0,261.61749267578125,1895.4371337890625,0.0,1700.7080078125,0.500465452671051,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002902865409851,0.3898418843746185,0.3549215197563171,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653836846351624,0.4995011985301971,0.47659632563591,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.84792160987854,0.4688248038291931,0.3307323455810547,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223012089729309,0.4244005084037781,0.406046986579895,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193867564201355,0.2792578637599945,1.2787847518920898,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6617803573608398,1.0,1.0,0.0,1.0,-3.4191126823425293,3.4191033840179443,9.400721864949446e-06,2.6414904594421387,0.7496008276939392,0.7496008276939392,0.0,220.44656372070312,211.0,22559.259765625,-0.0,3573.11279296875,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112581729888916,1.0,0.0,0.0,1.949028730392456,1.9490368366241453,2.5347191012770054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.23583984375,0.0,261.61749267578125,1895.4371337890625,0.0,1700.7080078125,0.500465452671051,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.802979588508606,0.3889378011226654,0.3539812862873077,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8685950636863708,0.4989566802978515,0.4759516716003418,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510221242904663,0.4684460163116455,0.3303689956665039,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8252742290496826,0.4241760373115539,0.4057009220123291,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7217999696731567,0.2788901925086975,1.2764787673950195,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587813496589661,1.0,1.0,0.0,1.0,-3.4135842323303223,3.413574695587158,9.370374755235387e-06,2.637230157852173,0.7556547522544861,0.7556547522544861,0.0,216.68077087402344,199.0,22665.71875,-0.0,3537.9638671875,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113983631134033,1.0,0.0,0.0,1.9757338762283323,1.9757421016693115,2.6046555490211176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.13330078125,0.0,270.5599975585937,1895.4371337890625,0.0,1701.841552734375,0.506182849407196,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.802979588508606,0.3889378011226654,0.3539812862873077,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8685950636863708,0.4989566802978515,0.4759516716003418,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510221242904663,0.4684460163116455,0.3303689956665039,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8252742290496826,0.4241760373115539,0.4057009220123291,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7217999696731567,0.2788901925086975,1.2764787673950195,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587813496589661,1.0,1.0,0.0,1.0,-3.4135842323303223,3.413574695587158,9.370374755235387e-06,2.637230157852173,0.7556547522544861,0.7556547522544861,0.0,216.68077087402344,199.0,22665.71875,-0.0,3537.9638671875,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113983631134033,1.0,0.0,0.0,1.9757338762283323,1.9757421016693115,2.6046555490211176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.13330078125,0.0,270.5599975585937,1895.4371337890625,0.0,1701.841552734375,0.506182849407196,1.0,0.0,3.0,1.0,0.0
