time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8095881342887878,0.3880651891231537,0.3529190421104431,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.876107931137085,0.4984152913093567,0.4751521944999695,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582057356834412,0.4680811166763305,0.3298987150192261,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319741487503052,0.4239604771137237,0.4052050411701202,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.727411687374115,0.2785533964633941,1.2735539674758911,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537777781486511,1.0,1.0,0.0,1.0,-3.406666040420532,3.406656742095948,9.332367881143e-06,2.6318609714508057,0.761745810508728,0.761745810508728,0.0,208.9682464599609,187.0,22763.833984375,-0.0,3476.68798828125,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117851376533508,1.0,0.0,0.0,2.002521753311157,2.002530097961426,2.67576410806214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.46533203125,0.0,279.7578125,1895.4371337890625,0.0,1704.9716796875,0.5119370818138123,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8095881342887878,0.3880651891231537,0.3529190421104431,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.876107931137085,0.4984152913093567,0.4751521944999695,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582057356834412,0.4680811166763305,0.3298987150192261,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319741487503052,0.4239604771137237,0.4052050411701202,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.727411687374115,0.2785533964633941,1.2735539674758911,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537777781486511,1.0,1.0,0.0,1.0,-3.406666040420532,3.406656742095948,9.332367881143e-06,2.6318609714508057,0.761745810508728,0.761745810508728,0.0,208.9682464599609,187.0,22763.833984375,-0.0,3476.68798828125,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117851376533508,1.0,0.0,0.0,2.002521753311157,2.002530097961426,2.67576410806214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.46533203125,0.0,279.7578125,1895.4371337890625,0.0,1704.9716796875,0.5119370818138123,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.813774049282074,0.3876399099826813,0.3523676693439483,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8810327649116516,0.4981464147567749,0.4747219383716583,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8629269003868103,0.4679040014743805,0.3296436369419098,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8363266587257385,0.4238567948341369,0.4049287438392639,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7310494184494019,0.2783983647823334,1.2719980478286743,286.584716796875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.6508169174194336,1.0,1.0,0.0,1.0,-3.402975082397461,3.402965784072876,9.312124348070938e-06,2.628997564315796,0.764808177947998,0.764808177947998,0.0,204.2809295654297,187.0,22811.126953125,-0.0,3440.7685546875,1.0,283.1499938964844,285.8576354980469,290.4343566894531,291.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17307.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120319604873657,1.0,0.0,0.0,2.015937566757202,2.01594614982605,2.7117368972540135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.72314453125,0.0,284.4497985839844,1895.4371337890625,0.0,1706.9700927734375,0.5148253440856934,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8183818459510803,0.3872201144695282,0.351809561252594,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8865900039672852,0.4978780150413513,0.4742797017097473,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8682752251625061,0.4677293300628662,0.3293811082839966,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.841239869594574,0.4237549304962158,0.4046417474746704,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7351436018943787,0.2782508730888366,1.2704169750213623,286.5739440917969,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.6476712822914124,1.0,1.0,0.0,1.0,-3.399209499359131,3.399200201034546,9.29149791772943e-06,2.62607741355896,0.7678816914558411,0.7678816914558411,0.0,199.26844787597656,175.0,22857.560546875,-0.0,3402.86376953125,1.0,283.1499938964844,285.8451538085937,290.453369140625,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712283194065094,1.0,0.0,0.0,2.0293610095977783,2.029369592666626,2.747970313521364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0224609375,0.0,289.2018737792969,1895.4371337890625,0.0,1709.00537109375,0.5177193284034729,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288625478744507,0.3863939344882965,0.3506816923618316,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994928002357483,0.4973410367965698,0.4733696579933166,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807961940765381,0.4673849642276764,0.3288408815860748,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527668118476868,0.4235546588897705,0.4040457308292389,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447274923324585,0.2779761254787445,1.2672265768051147,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409893035888672,1.0,1.0,0.0,1.0,-3.391554832458496,3.391545534133911,9.249652066500856e-06,2.6201462745666504,0.7740657925605774,0.7740657925605774,0.0,188.57925415039065,163.0,22948.35546875,-0.0,3323.168701171875,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71275395154953,1.0,0.0,0.0,2.056222915649414,2.0562314987182617,2.8211994163029885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.802734375,0.0,298.8846130371094,1895.4371337890625,0.0,1712.82177734375,0.5235220193862915,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288625478744507,0.3863939344882965,0.3506816923618316,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994928002357483,0.4973410367965698,0.4733696579933166,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807961940765381,0.4673849642276764,0.3288408815860748,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527668118476868,0.4235546588897705,0.4040457308292389,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447274923324585,0.2779761254787445,1.2672265768051147,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409893035888672,1.0,1.0,0.0,1.0,-3.391554832458496,3.391545534133911,9.249652066500856e-06,2.6201462745666504,0.7740657925605774,0.7740657925605774,0.0,188.57925415039065,163.0,22948.35546875,-0.0,3323.168701171875,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71275395154953,1.0,0.0,0.0,2.056222915649414,2.0562314987182617,2.8211994163029885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.802734375,0.0,298.8846130371094,1895.4371337890625,0.0,1712.82177734375,0.5235220193862915,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413254022598267,0.3855817317962646,0.349546730518341,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155299067497252,0.4968011677265167,0.4724358916282654,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957902193069458,0.4670441150665283,0.3282877504825592,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667622208595276,0.4233559966087341,0.4034303724765777,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563943862915039,0.2777242660522461,1.264041304588318,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339595317840576,1.0,1.0,0.0,1.0,-3.383830547332764,3.3838212490081787,9.207540642819367e-06,2.614168643951416,0.7803046703338623,0.7803046703338623,0.0,177.3368682861328,151.0,23036.822265625,-0.0,3240.469970703125,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131510972976685,1.0,0.0,0.0,2.083096027374268,2.0831048488616943,2.895422710480489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8876953125,0.0,308.8045654296875,1895.4371337890625,0.0,1716.044189453125,0.5293418169021606,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413254022598267,0.3855817317962646,0.349546730518341,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155299067497252,0.4968011677265167,0.4724358916282654,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957902193069458,0.4670441150665283,0.3282877504825592,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667622208595276,0.4233559966087341,0.4034303724765777,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563943862915039,0.2777242660522461,1.264041304588318,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339595317840576,1.0,1.0,0.0,1.0,-3.383830547332764,3.3838212490081787,9.207540642819367e-06,2.614168643951416,0.7803046703338623,0.7803046703338623,0.0,177.3368682861328,151.0,23036.822265625,-0.0,3240.469970703125,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131510972976685,1.0,0.0,0.0,2.083096027374268,2.0831048488616943,2.895422710480489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8876953125,0.0,308.8045654296875,1895.4371337890625,0.0,1716.044189453125,0.5293418169021606,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563639521598816,0.3847798407077789,0.3484106361865997,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357662796974182,0.4962561130523681,0.4714860022068023,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140320420265198,0.4667038917541504,0.3277268409729004,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835812211036682,0.4231560528278351,0.4028027057647705,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705417275428772,0.2774907350540161,1.2608872652053833,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.626716673374176,1.0,1.0,0.0,1.0,-3.376098871231079,3.376089572906494,9.165505616692826e-06,2.6081929206848145,0.7866040468215942,0.7866040468215942,0.0,165.7998046875,139.0,23123.263671875,-0.0,3156.425537109375,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134708166122437,1.0,0.0,0.0,2.109970569610596,2.1099793910980225,2.970613479647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3046875,0.0,318.9608154296875,1895.4371337890625,0.0,1718.640625,0.5351758003234863,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563639521598816,0.3847798407077789,0.3484106361865997,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357662796974182,0.4962561130523681,0.4714860022068023,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140320420265198,0.4667038917541504,0.3277268409729004,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835812211036682,0.4231560528278351,0.4028027057647705,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705417275428772,0.2774907350540161,1.2608872652053833,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.626716673374176,1.0,1.0,0.0,1.0,-3.376098871231079,3.376089572906494,9.165505616692826e-06,2.6081929206848145,0.7866040468215942,0.7866040468215942,0.0,165.7998046875,139.0,23123.263671875,-0.0,3156.425537109375,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134708166122437,1.0,0.0,0.0,2.109970569610596,2.1099793910980225,2.970613479647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3046875,0.0,318.9608154296875,1895.4371337890625,0.0,1718.640625,0.5351758003234863,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747702836990356,0.3839861452579498,0.3472762405872345,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586816430091858,0.4957045614719391,0.4705240428447723,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.93747079372406,0.4663625955581665,0.3271608054637909,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036895632743835,0.4229531288146972,0.402166336774826,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876833081245422,0.2772722840309143,1.257773995399475,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193325519561768,1.0,1.0,0.0,1.0,-3.368387222290039,3.368378162384033,9.12369432626292e-06,2.602240085601806,0.7929691076278687,0.7929691076278687,0.0,154.10594177246094,127.0,23207.830078125,-0.0,3071.900634765625,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137265801429749,1.0,0.0,0.0,2.136837244033813,2.13684630393982,3.046746144264034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04052734375,0.0,329.3528137207031,1895.4371337890625,0.0,1720.71875,0.5410213470458984,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747702836990356,0.3839861452579498,0.3472762405872345,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586816430091858,0.4957045614719391,0.4705240428447723,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.93747079372406,0.4663625955581665,0.3271608054637909,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036895632743835,0.4229531288146972,0.402166336774826,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876833081245422,0.2772722840309143,1.257773995399475,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193325519561768,1.0,1.0,0.0,1.0,-3.368387222290039,3.368378162384033,9.12369432626292e-06,2.602240085601806,0.7929691076278687,0.7929691076278687,0.0,154.10594177246094,127.0,23207.830078125,-0.0,3071.900634765625,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137265801429749,1.0,0.0,0.0,2.136837244033813,2.13684630393982,3.046746144264034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04052734375,0.0,329.3528137207031,1895.4371337890625,0.0,1720.71875,0.5410213470458984,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855290412902832,0.3835921287536621,0.3467101752758026,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9705960750579834,0.4954260289669037,0.4700389504432678,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.950535535812378,0.4661911725997925,0.326876163482666,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.9159793257713318,0.4228501617908478,0.401845246553421,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.7975663542747498,0.277168333530426,1.2562342882156372,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804077148437,1.0,0.6155986785888672,1.0,1.0,0.0,1.0,-3.364543437957764,3.364534378051758,9.10289691091748e-06,2.599275588989258,0.7961795330047607,0.7961795330047607,0.0,148.22061157226562,127.0,23249.4765625,-0.0,3029.5859375,1.0,283.1499938964844,285.7369689941406,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138373255729675,1.0,0.0,0.0,2.1502671241760254,2.1502764225006104,3.0851640531182056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.029296875,0.0,334.6375427246094,1895.4371337890625,0.0,1721.6187744140625,0.5439481735229492,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.8974825143814087,0.3831997513771057,0.3461450934410095,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.982492983341217,0.4951456189155578,0.4695515930652618,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9640516042709352,0.4660191237926483,0.3265907168388366,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9302640557289124,0.4227460920810699,0.4015226066112518,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8083882331848145,0.2770673632621765,1.2547059059143066,286.47137451171875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.6118426322937012,1.0,1.0,0.0,1.0,-3.360707998275757,3.360698938369751,9.082171345653478e-06,2.59631896018982,0.7994082570075989,0.7994082570075989,0.0,142.3218231201172,130.0,23290.650390625,-0.0,2987.30810546875,1.0,283.1499938964844,285.7254333496094,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139376997947693,1.0,0.0,0.0,2.1636929512023926,2.163702249526977,3.1238104725161975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.07568359375,0.0,339.98150634765625,1895.4371337890625,0.0,1722.4349365234375,0.5468771457672119,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088507294654846,0.3824014067649841,0.3452514708042145,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925108551979064,0.4945713579654693,0.4688224792480469,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.975825846195221,0.4656616747379303,0.3262021541595459,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438064098358154,0.4225255846977234,0.4011244177818298,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181250095367432,0.2768613398075104,1.252862811088562,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086083054542542,1.0,1.0,0.0,1.0,-3.355588912963867,3.3555798530578613,9.054463589563966e-06,2.5923407077789307,0.805937647819519,0.805937647819519,0.0,137.08294677734375,133.0,23383.13671875,-0.0,2946.120849609375,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141221761703491,1.0,0.0,0.0,2.190533399581909,2.190542936325073,3.201792253548774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.830078125,0.0,350.8467102050781,1895.4371337890625,0.0,1723.9349365234375,0.5527413487434387,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9088507294654846,0.3824014067649841,0.3452514708042145,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925108551979064,0.4945713579654693,0.4688224792480469,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.975825846195221,0.4656616747379303,0.3262021541595459,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438064098358154,0.4225255846977234,0.4011244177818298,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181250095367432,0.2768613398075104,1.252862811088562,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086083054542542,1.0,1.0,0.0,1.0,-3.355588912963867,3.3555798530578613,9.054463589563966e-06,2.5923407077789307,0.805937647819519,0.805937647819519,0.0,137.08294677734375,133.0,23383.13671875,-0.0,2946.120849609375,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141221761703491,1.0,0.0,0.0,2.190533399581909,2.190542936325073,3.201792253548774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.830078125,0.0,350.8467102050781,1895.4371337890625,0.0,1723.9349365234375,0.5527413487434387,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113324880599976,0.3815572559833526,0.3444642424583435,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946235418319702,0.4939543902873993,0.4682080447673797,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784324765205384,0.4652607142925262,0.3258978426456451,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.946985960006714,0.4222624897956848,0.4008414447307586,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203532695770264,0.2766211330890655,1.2516103982925415,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074199080467224,1.0,1.0,0.0,1.0,-3.35169005393982,3.351680994033813,9.033498827193398e-06,2.589353322982788,0.8125892877578735,0.8125892877578735,0.0,135.7154083251953,136.0,23480.63671875,-0.0,2929.835693359375,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143931984901428,1.0,0.0,0.0,2.2174174785614014,2.217427015304565,3.280864291355101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.322265625,0.0,361.9714050292969,1895.4371337890625,0.0,1726.139892578125,0.558624804019928,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113324880599976,0.3815572559833526,0.3444642424583435,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946235418319702,0.4939543902873993,0.4682080447673797,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784324765205384,0.4652607142925262,0.3258978426456451,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.946985960006714,0.4222624897956848,0.4008414447307586,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203532695770264,0.2766211330890655,1.2516103982925415,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074199080467224,1.0,1.0,0.0,1.0,-3.35169005393982,3.351680994033813,9.033498827193398e-06,2.589353322982788,0.8125892877578735,0.8125892877578735,0.0,135.7154083251953,136.0,23480.63671875,-0.0,2929.835693359375,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143931984901428,1.0,0.0,0.0,2.2174174785614014,2.217427015304565,3.280864291355101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.322265625,0.0,361.9714050292969,1895.4371337890625,0.0,1726.139892578125,0.558624804019928,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084661602973938,0.3806723654270172,0.3437128961086273,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927067756652832,0.4932949542999267,0.4676309823989868,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762862920761108,0.4648179411888122,0.3256213068962097,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.944515824317932,0.4219568371772766,0.4005956947803497,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.8185044527053833,0.2763442993164062,1.2505619525909424,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073454022407532,1.0,1.0,0.0,1.0,-3.348203420639038,3.348194360733032,9.014810530061368e-06,2.58669662475586,0.8193647265434265,0.8193647265434265,0.0,136.34579467773438,139.0,23578.958984375,-0.0,2925.895263671875,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147699594497681,1.0,0.0,0.0,2.244352102279663,2.2443618774414062,3.361053018124949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1201171875,0.0,373.3664245605469,1895.4371337890625,0.0,1729.20703125,0.5645301342010498,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084661602973938,0.3806723654270172,0.3437128961086273,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927067756652832,0.4932949542999267,0.4676309823989868,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762862920761108,0.4648179411888122,0.3256213068962097,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.944515824317932,0.4219568371772766,0.4005956947803497,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.8185044527053833,0.2763442993164062,1.2505619525909424,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073454022407532,1.0,1.0,0.0,1.0,-3.348203420639038,3.348194360733032,9.014810530061368e-06,2.58669662475586,0.8193647265434265,0.8193647265434265,0.0,136.34579467773438,139.0,23578.958984375,-0.0,2925.895263671875,1.0,283.1499938964844,285.6631774902344,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147699594497681,1.0,0.0,0.0,2.244352102279663,2.2443618774414062,3.361053018124949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1201171875,0.0,373.3664245605469,1895.4371337890625,0.0,1729.20703125,0.5645301342010498,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029977321624756,0.3797554969787597,0.3429717123508453,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885023832321168,0.4925979971885681,0.4670602977275848,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.971487283706665,0.4643392264842987,0.3253504633903503,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389910697937012,0.4216139316558838,0.4003563821315765,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144584894180298,0.2760363221168518,1.2495704889297483,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078636050224304,1.0,1.0,0.0,1.0,-3.3448197841644287,3.344810724258423,8.99671340448549e-06,2.5841264724731445,0.8262679576873779,0.8262679576873779,0.0,138.0662078857422,142.0,23676.591796875,-0.0,2928.4072265625,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152093052864075,1.0,0.0,0.0,2.271329641342163,2.2713396549224854,3.442339959747187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02490234375,0.0,385.0341491699219,1895.4371337890625,0.0,1732.7867431640625,0.5704567432403564,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029977321624756,0.3797554969787597,0.3429717123508453,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885023832321168,0.4925979971885681,0.4670602977275848,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.971487283706665,0.4643392264842987,0.3253504633903503,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389910697937012,0.4216139316558838,0.4003563821315765,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144584894180298,0.2760363221168518,1.2495704889297483,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078636050224304,1.0,1.0,0.0,1.0,-3.3448197841644287,3.344810724258423,8.99671340448549e-06,2.5841264724731445,0.8262679576873779,0.8262679576873779,0.0,138.0662078857422,142.0,23676.591796875,-0.0,2928.4072265625,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152093052864075,1.0,0.0,0.0,2.271329641342163,2.2713396549224854,3.442339959747187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02490234375,0.0,385.0341491699219,1895.4371337890625,0.0,1732.7867431640625,0.5704567432403564,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8998110294342041,0.3792869448661804,0.3426010012626648,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9858292937278748,0.492236465215683,0.4667722582817077,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.968450129032135,0.4640875458717346,0.3252135217189789,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9355574250221252,0.4214296340942383,0.400234192609787,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119405508041382,0.2758723497390747,1.2490746974945068,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.6082567572593689,1.0,1.0,0.0,1.0,-3.3431198596954346,3.3431107997894287,8.987632099888287e-06,2.582836627960205,0.8297712206840515,0.8297712206840515,0.0,139.18064880371094,142.0,23724.951171875,-0.0,2931.093994140625,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154387831687927,1.0,0.0,0.0,2.284832239151001,2.2848422527313232,3.48338943467752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.9921875,0.0,390.9704284667969,1895.4371337890625,0.0,1734.6578369140625,0.5734280943870544,1.0,0.0,3.0,1.0,0.0
12324360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964499831199646,0.3788131475448608,0.3422291278839111,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9829103946685792,0.4918675720691681,0.4664811789989471,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651539325714112,0.4638290107250213,0.3250746726989746,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9318946599960328,0.4212382137775421,0.4001091122627258,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092286586761475,0.2757032215595245,1.2485734224319458,286.3895874023437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890380859375,1.0,0.608701229095459,1.0,1.0,0.0,1.0,-3.341402292251587,3.341393232345581,8.978462574305013e-06,2.581533908843994,0.8333064913749695,0.8333064913749695,0.0,140.39581298828125,145.0,23772.857421875,-0.0,2934.31396484375,1.0,283.1499938964844,285.624267578125,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715667724609375,1.0,0.0,0.0,2.298339605331421,2.298349618911743,3.52469697872948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.951171875,0.0,396.9747314453125,1895.4371337890625,0.0,1736.5252685546875,0.5764036178588867,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895015716552734,0.3778529167175293,0.3414807915687561,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765568971633912,0.4911110997200012,0.4658885300159454,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.958061695098877,0.4632944166660309,0.3247901201248169,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242578148841858,0.4208373129367828,0.3998491168022156,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034194111824036,0.2753529250621795,1.247550129890442,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096854209899902,1.0,1.0,0.0,1.0,-3.337904214859009,3.337895393371582,8.959802471508738e-06,2.578881025314331,0.8404684662818909,0.8404684662818909,0.0,143.02096557617188,148.0,23867.40625,-0.0,2941.716552734375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161134481430054,1.0,0.0,0.0,2.325338840484619,2.3253490924835205,3.6079944720768253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.841796875,0.0,409.17620849609375,1895.4371337890625,0.0,1740.1630859375,0.5823615789413452,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895015716552734,0.3778529167175293,0.3414807915687561,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765568971633912,0.4911110997200012,0.4658885300159454,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.958061695098877,0.4632944166660309,0.3247901201248169,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242578148841858,0.4208373129367828,0.3998491168022156,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034194111824036,0.2753529250621795,1.247550129890442,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096854209899902,1.0,1.0,0.0,1.0,-3.337904214859009,3.337895393371582,8.959802471508738e-06,2.578881025314331,0.8404684662818909,0.8404684662818909,0.0,143.02096557617188,148.0,23867.40625,-0.0,2941.716552734375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161134481430054,1.0,0.0,0.0,2.325338840484619,2.3253490924835205,3.6079944720768253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.841796875,0.0,409.17620849609375,1895.4371337890625,0.0,1740.1630859375,0.5823615789413452,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824535608291626,0.3768756985664367,0.3407239019870758,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.969666063785553,0.4903273582458496,0.4652774930000305,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505053758621216,0.462734192609787,0.3244931399822235,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165247082710266,0.4204104244709015,0.399571806192398,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974141240119934,0.2749872505664825,1.246490240097046,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107572317123413,1.0,1.0,0.0,1.0,-3.334294080734253,3.334285259246826,8.940563020587433e-06,2.5761423110961914,0.8477775454521179,0.8477775454521179,0.0,145.83848571777344,151.0,23960.11328125,-0.0,2949.9541015625,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165394425392151,1.0,0.0,0.0,2.35232162475586,2.35233211517334,3.692213397243904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6884765625,0.0,421.6355590820313,1895.4371337890625,0.0,1743.6434326171875,0.5883281826972961,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824535608291626,0.3768756985664367,0.3407239019870758,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.969666063785553,0.4903273582458496,0.4652774930000305,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505053758621216,0.462734192609787,0.3244931399822235,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165247082710266,0.4204104244709015,0.399571806192398,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974141240119934,0.2749872505664825,1.246490240097046,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107572317123413,1.0,1.0,0.0,1.0,-3.334294080734253,3.334285259246826,8.940563020587433e-06,2.5761423110961914,0.8477775454521179,0.8477775454521179,0.0,145.83848571777344,151.0,23960.11328125,-0.0,2949.9541015625,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165394425392151,1.0,0.0,0.0,2.35232162475586,2.35233211517334,3.692213397243904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6884765625,0.0,421.6355590820313,1895.4371337890625,0.0,1743.6434326171875,0.5883281826972961,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755573034286499,0.3758851289749145,0.3399582803249359,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.962486743927002,0.4895204603672027,0.4646481871604919,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427953362464904,0.4621518552303314,0.3241834640502929,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091249108314514,0.4199616611003876,0.39927738904953,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914930582046509,0.2746105790138244,1.2453962564468384,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118640899658203,1.0,1.0,0.0,1.0,-3.330574750900269,3.330565929412842,8.920758773456328e-06,2.5733189582824707,0.8552258014678955,0.8552258014678955,0.0,148.74859619140625,154.0,24050.88671875,-0.0,2958.461669921875,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169460654258728,1.0,0.0,0.0,2.379250288009644,2.379261016845703,3.7772321093143546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4375,0.0,434.3406066894531,1895.4371337890625,0.0,1746.9681396484375,0.5942950248718262,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755573034286499,0.3758851289749145,0.3399582803249359,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.962486743927002,0.4895204603672027,0.4646481871604919,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427953362464904,0.4621518552303314,0.3241834640502929,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091249108314514,0.4199616611003876,0.39927738904953,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914930582046509,0.2746105790138244,1.2453962564468384,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118640899658203,1.0,1.0,0.0,1.0,-3.330574750900269,3.330565929412842,8.920758773456328e-06,2.5733189582824707,0.8552258014678955,0.8552258014678955,0.0,148.74859619140625,154.0,24050.88671875,-0.0,2958.461669921875,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169460654258728,1.0,0.0,0.0,2.379250288009644,2.379261016845703,3.7772321093143546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.4375,0.0,434.3406066894531,1895.4371337890625,0.0,1746.9681396484375,0.5942950248718262,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689098954200745,0.3748862445354461,0.3391853868961334,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551592469215392,0.4886951148509979,0.4640019536018371,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351113438606262,0.4615517854690552,0.3238618075847626,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023252129554749,0.4194953739643097,0.3989670872688293,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857469916343689,0.27422696352005,1.2442749738693235,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129854917526245,1.0,1.0,0.0,1.0,-3.3267595767974854,3.3267507553100586,8.900459761207458e-06,2.570420026779175,0.8628345131874084,0.8628345131874084,0.0,151.70896911621094,157.0,24147.35546875,-0.0,2967.0263671875,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173455953598022,1.0,0.0,0.0,2.4061105251312256,2.406121253967285,3.86299802812573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.28564453125,0.0,447.2849426269531,1895.4371337890625,0.0,1750.2371826171875,0.6002572774887085,1.0,0.0,3.0,1.0,0.0
