time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689098954200745,0.3748862445354461,0.3391853868961334,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551592469215392,0.4886951148509979,0.4640019536018371,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351113438606262,0.4615517854690552,0.3238618075847626,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023252129554749,0.4194953739643097,0.3989670872688293,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857469916343689,0.27422696352005,1.2442749738693235,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129854917526245,1.0,1.0,0.0,1.0,-3.3267595767974854,3.3267507553100586,8.900459761207458e-06,2.570420026779175,0.8628345131874084,0.8628345131874084,0.0,151.70896911621094,157.0,24147.35546875,-0.0,2967.0263671875,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173455953598022,1.0,0.0,0.0,2.4061105251312256,2.406121253967285,3.86299802812573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.28564453125,0.0,447.2849426269531,1895.4371337890625,0.0,1750.2371826171875,0.6002572774887085,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8657361268997192,0.3744096755981445,0.3388086557388305,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515213966369628,0.4882991909980774,0.4636843800544739,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9313737154006958,0.4612705111503601,0.3237058818340301,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8991627097129822,0.4192764461040497,0.39881631731987,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829908132553101,0.2740472555160522,1.2437376976013184,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6135532259941101,1.0,1.0,0.0,1.0,-3.324909448623657,3.3249006271362305,8.890615390555467e-06,2.569010972976685,0.8668220043182373,0.8668220043182373,0.0,153.18624877929688,157.0,24231.650390625,-0.0,2971.408447265625,1.0,283.1499938964844,285.5442199707031,291.134033203125,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176096439361572,1.0,0.0,0.0,2.419600486755371,2.4196114540100098,3.906436063516594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7578125,0.0,453.87298583984375,1895.4371337890625,0.0,1752.399169921875,0.6032528281211853,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627035617828369,0.3739581108093261,0.338452935218811,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9479617476463318,0.4879242181777954,0.4633845090866089,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.927772045135498,0.4610115885734558,0.3235642313957214,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961240649223328,0.4190758466720581,0.3986808359622955,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7803506255149841,0.2738833129405975,1.2432607412338257,286.333740234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6141336560249329,1.0,1.0,0.0,1.0,-3.323213815689087,3.32320499420166,8.881599569576792e-06,2.5677201747894287,0.8709114193916321,0.8709114193916321,0.0,154.647705078125,160.0,24313.720703125,-0.0,2976.0302734375,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180196046829224,1.0,0.0,0.0,2.433191061019897,2.433202028274536,3.95044281731316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7138671875,0.0,460.5716552734375,1895.4371337890625,0.0,1755.7581787109375,0.6062703728675842,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569632172584534,0.3730945587158203,0.3377833664417267,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.941017210483551,0.4872080683708191,0.4628217816352844,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209107756614684,0.4605279862880707,0.3233093917369842,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903306722640991,0.4187050759792328,0.3984425961971283,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753413915634155,0.2735865116119385,1.242454171180725,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153303384780884,1.0,1.0,0.0,1.0,-3.3201684951782227,3.320159673690796,8.865431482263375e-06,2.565406560897827,0.8793438076972961,0.8793438076972961,0.0,157.55181884765625,163.0,24479.4765625,-0.0,2985.900390625,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192219495773315,1.0,0.0,0.0,2.46057677268982,2.460587739944458,4.0398680312137003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.77978515625,0.0,474.2818298339844,1895.4371337890625,0.0,1765.62451171875,0.6123576760292053,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569632172584534,0.3730945587158203,0.3377833664417267,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.941017210483551,0.4872080683708191,0.4628217816352844,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209107756614684,0.4605279862880707,0.3233093917369842,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903306722640991,0.4187050759792328,0.3984425961971283,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753413915634155,0.2735865116119385,1.242454171180725,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153303384780884,1.0,1.0,0.0,1.0,-3.3201684951782227,3.320159673690796,8.865431482263375e-06,2.565406560897827,0.8793438076972961,0.8793438076972961,0.0,157.55181884765625,163.0,24479.4765625,-0.0,2985.900390625,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192219495773315,1.0,0.0,0.0,2.46057677268982,2.460587739944458,4.0398680312137003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.77978515625,0.0,474.2818298339844,1895.4371337890625,0.0,1765.62451171875,0.6123576760292053,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515490889549255,0.3722623884677887,0.3371487855911255,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342512488365172,0.4865165054798126,0.4622888565063476,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144541025161744,0.4600666165351867,0.323075532913208,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848193287849426,0.4183567464351654,0.3982314467430115,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706096172332764,0.2733205258846283,1.2418042421340942,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165730357170105,1.0,1.0,0.0,1.0,-3.3174474239349365,3.3174386024475098,8.851009624777362e-06,2.5633444786071777,0.888152539730072,0.888152539730072,0.0,160.46267700195312,166.0,24646.556640625,-0.0,2996.49169921875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208148241043091,1.0,0.0,0.0,2.488260269165039,2.488271474838257,4.131283333208558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.62939453125,0.0,488.4329528808594,1895.4371337890625,0.0,1778.7310791015625,0.6185214519500732,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515490889549255,0.3722623884677887,0.3371487855911255,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342512488365172,0.4865165054798126,0.4622888565063476,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144541025161744,0.4600666165351867,0.323075532913208,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848193287849426,0.4183567464351654,0.3982314467430115,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706096172332764,0.2733205258846283,1.2418042421340942,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165730357170105,1.0,1.0,0.0,1.0,-3.3174474239349365,3.3174386024475098,8.851009624777362e-06,2.5633444786071777,0.888152539730072,0.888152539730072,0.0,160.46267700195312,166.0,24646.556640625,-0.0,2996.49169921875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208148241043091,1.0,0.0,0.0,2.488260269165039,2.488271474838257,4.131283333208558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.62939453125,0.0,488.4329528808594,1895.4371337890625,0.0,1778.7310791015625,0.6185214519500732,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463867902755737,0.3714426457881927,0.3365289866924286,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276555776596068,0.4858316481113434,0.4617660045623779,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084083437919616,0.4596085250377655,0.322846919298172,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795281648635864,0.4180147051811218,0.3980296850204468,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660965323448181,0.273071825504303,1.2412456274032593,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178470849990845,1.0,1.0,0.0,1.0,-3.3148839473724365,3.3148751258850098,8.837436325848103e-06,2.5614023208618164,0.8973079323768616,0.8973079323768616,0.0,163.39468383789062,169.0,24813.64453125,-0.0,3007.526123046875,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225868105888367,1.0,0.0,0.0,2.516151428222656,2.516162872314453,4.224418148623954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08251953125,0.0,502.9995422363281,1895.4371337890625,0.0,1793.3572998046875,0.6247434020042419,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463867902755737,0.3714426457881927,0.3365289866924286,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276555776596068,0.4858316481113434,0.4617660045623779,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084083437919616,0.4596085250377655,0.322846919298172,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795281648635864,0.4180147051811218,0.3980296850204468,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660965323448181,0.273071825504303,1.2412456274032593,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178470849990845,1.0,1.0,0.0,1.0,-3.3148839473724365,3.3148751258850098,8.837436325848103e-06,2.5614023208618164,0.8973079323768616,0.8973079323768616,0.0,163.39468383789062,169.0,24813.64453125,-0.0,3007.526123046875,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225868105888367,1.0,0.0,0.0,2.516151428222656,2.516162872314453,4.224418148623954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08251953125,0.0,502.9995422363281,1895.4371337890625,0.0,1793.3572998046875,0.6247434020042419,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414410352706909,0.3706277310848236,0.3359158635139465,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212681651115416,0.4851450026035309,0.4612440466880798,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028311967849731,0.45914426445961,0.3226160109043121,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744341731071472,0.417670726776123,0.3978286385536194,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.761778712272644,0.2728347480297088,1.240750074386597,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191437840461731,1.0,1.0,0.0,1.0,-3.312403440475464,3.312394618988037,8.824305950838607e-06,2.559520959854126,0.9068496823310852,0.9068496823310852,0.0,166.35037231445312,172.0,24979.95703125,-0.0,3018.856689453125,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244077324867249,1.0,0.0,0.0,2.5442147254943848,2.5442261695861816,4.319175559430733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09228515625,0.0,517.9711303710938,1895.4371337890625,0.0,1808.438720703125,0.6340150833129883,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414410352706909,0.3706277310848236,0.3359158635139465,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212681651115416,0.4851450026035309,0.4612440466880798,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028311967849731,0.45914426445961,0.3226160109043121,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744341731071472,0.417670726776123,0.3978286385536194,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.761778712272644,0.2728347480297088,1.240750074386597,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191437840461731,1.0,1.0,0.0,1.0,-3.312403440475464,3.312394618988037,8.824305950838607e-06,2.559520959854126,0.9068496823310852,0.9068496823310852,0.0,166.35037231445312,172.0,24979.95703125,-0.0,3018.856689453125,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244077324867249,1.0,0.0,0.0,2.5442147254943848,2.5442261695861816,4.319175559430733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09228515625,0.0,517.9711303710938,1895.4371337890625,0.0,1808.438720703125,0.6340150833129883,1.0,0.0,3.0,1.0,0.0
12325500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390241861343384,0.3701953887939453,0.3356028795242309,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9181498885154724,0.4847779273986816,0.4609755575656891,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9001753926277161,0.458884984254837,0.3224936723709106,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719410300254822,0.4174778759479522,0.397721529006958,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596732974052429,0.2727051675319671,1.2404967546463013,286.3332824707031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328857421875,1.0,0.6197935342788696,1.0,1.0,0.0,1.0,-3.311124086380005,3.311115264892578,8.817542948236223e-06,2.5585525035858154,0.9115594625473022,0.9115594625473022,0.0,167.84266662597656,172.0,25122.470703125,-0.0,3024.510986328125,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17548.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255368232727051,1.0,0.0,0.0,2.5802037715911865,2.5802156925201416,4.442233603185741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.87060546875,0.0,539.2593383789062,1895.4371337890625,0.0,1817.815673828125,0.6399778723716736,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365792632102966,0.3697350621223449,0.3352610170841217,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.9150183200836182,0.4843825697898865,0.4606781005859375,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974766731262207,0.4585946202278137,0.3223473131656647,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8694199323654175,0.4172596037387848,0.3975889086723327,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7575485706329346,0.2725594043731689,1.2401721477508545,286.3280944824219,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277587890625,1.0,0.6204321384429932,1.0,1.0,0.0,1.0,-3.3096296787261963,3.309620857238769,8.809634891804308e-06,2.5574169158935547,0.9163582921028136,0.9163582921028136,0.0,169.3680877685547,175.0,25227.509765625,-0.0,3029.880615234375,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267945408821106,1.0,0.0,0.0,2.604527711868286,2.6045398712158203,4.52638317938181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.427734375,0.0,553.6470336914062,1895.4371337890625,0.0,1828.2830810546875,0.6486014723777771,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316812515258789,0.3687260448932647,0.3345102071762085,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088687300682068,0.4835011959075928,0.460010677576065,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920459747314453,0.4579155445098877,0.3219960331916809,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643800020217896,0.4167410731315613,0.3972583711147308,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533087134361267,0.2722126245498657,1.2393232583999634,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.621666431427002,1.0,1.0,0.0,1.0,-3.306084394454956,3.3060758113861084,8.790861102170311e-06,2.5547122955322266,0.9258304238319396,0.9258304238319396,0.0,172.47743225097656,178.0,25501.8125,-0.0,3039.722412109375,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298765778541565,1.0,0.0,0.0,2.680270195007324,2.6802828311920166,4.793475341102749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.78857421875,0.0,601.3082885742188,1895.4371337890625,0.0,1854.0340576171875,0.6669183373451233,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316812515258789,0.3687260448932647,0.3345102071762085,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9088687300682068,0.4835011959075928,0.460010677576065,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920459747314453,0.4579155445098877,0.3219960331916809,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643800020217896,0.4167410731315613,0.3972583711147308,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533087134361267,0.2722126245498657,1.2393232583999634,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.621666431427002,1.0,1.0,0.0,1.0,-3.306084394454956,3.3060758113861084,8.790861102170311e-06,2.5547122955322266,0.9258304238319396,0.9258304238319396,0.0,172.47743225097656,178.0,25501.8125,-0.0,3039.722412109375,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298765778541565,1.0,0.0,0.0,2.680270195007324,2.6802828311920166,4.793475341102749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.78857421875,0.0,601.3082885742188,1895.4371337890625,0.0,1854.0340576171875,0.6669183373451233,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267832398414612,0.3676187098026275,0.3336659967899322,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030053615570068,0.4825106561183929,0.4592372179031372,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866085410118103,0.457120269536972,0.3215606212615967,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593748211860657,0.4161220788955688,0.3968310058116913,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491022348403931,0.2717946767807007,1.2381575107574463,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228194236755371,1.0,1.0,0.0,1.0,-3.301700592041016,3.301691770553589,8.767624422034714e-06,2.5513486862182617,0.9352781176567078,0.9352781176567078,0.0,175.6396942138672,181.0,25818.826171875,-0.0,3048.012939453125,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334804534912109,1.0,0.0,0.0,2.76564621925354,2.765659809112549,5.103717057863832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.82666015625,0.0,658.5274047851562,1895.4371337890625,0.0,1884.3212890625,0.687560498714447,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267832398414612,0.3676187098026275,0.3336659967899322,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030053615570068,0.4825106561183929,0.4592372179031372,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866085410118103,0.457120269536972,0.3215606212615967,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593748211860657,0.4161220788955688,0.3968310058116913,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491022348403931,0.2717946767807007,1.2381575107574463,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228194236755371,1.0,1.0,0.0,1.0,-3.301700592041016,3.301691770553589,8.767624422034714e-06,2.5513486862182617,0.9352781176567078,0.9352781176567078,0.0,175.6396942138672,181.0,25818.826171875,-0.0,3048.012939453125,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334804534912109,1.0,0.0,0.0,2.76564621925354,2.765659809112549,5.103717057863832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.82666015625,0.0,658.5274047851562,1895.4371337890625,0.0,1884.3212890625,0.687560498714447,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220010995864868,0.3664743304252624,0.3327780067920685,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8974994421005249,0.4814656972885132,0.4584020674228668,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813312649726868,0.4562679827213287,0.321077436208725,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.854550302028656,0.4154508113861084,0.3963449895381927,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7450483441352844,0.2713395953178406,1.2367913722991943,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567443847656,1.0,0.6238999366760254,1.0,1.0,0.0,1.0,-3.2968204021453857,3.296811580657959,8.74175202625338e-06,2.5475881099700928,0.9447613954544068,0.9447613954544068,0.0,178.7837371826172,184.0,26190.23046875,-0.0,3055.095703125,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377643585205078,1.0,0.0,0.0,2.857045888900757,2.857060194015503,5.446628392746788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.98388671875,0.0,723.8457641601562,1895.4371337890625,0.0,1920.56494140625,0.7096445560455322,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220010995864868,0.3664743304252624,0.3327780067920685,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8974994421005249,0.4814656972885132,0.4584020674228668,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813312649726868,0.4562679827213287,0.321077436208725,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.854550302028656,0.4154508113861084,0.3963449895381927,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7450483441352844,0.2713395953178406,1.2367913722991943,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567443847656,1.0,0.6238999366760254,1.0,1.0,0.0,1.0,-3.2968204021453857,3.296811580657959,8.74175202625338e-06,2.5475881099700928,0.9447613954544068,0.9447613954544068,0.0,178.7837371826172,184.0,26190.23046875,-0.0,3055.095703125,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377643585205078,1.0,0.0,0.0,2.857045888900757,2.857060194015503,5.446628392746788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.98388671875,0.0,723.8457641601562,1895.4371337890625,0.0,1920.56494140625,0.7096445560455322,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173187971115112,0.3652969598770141,0.331860601902008,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921638131141663,0.480372667312622,0.4575214684009552,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762386441230774,0.4553633630275726,0.320558100938797,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499220013618469,0.41473388671875,0.3958155512809753,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411589026451111,0.270855575799942,1.2352899312973022,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.624923050403595,1.0,1.0,0.0,1.0,-3.2915918827056885,3.2915830612182617,8.714051546121482e-06,2.5435495376586914,0.954248070716858,0.954248070716858,0.0,181.9022979736328,187.0,26551.380859375,-0.0,3061.251708984375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425801157951355,1.0,0.0,0.0,2.95182466506958,2.9518399238586426,5.813992629555287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4765625,0.0,796.095947265625,1895.4371337890625,0.0,1961.6107177734373,0.7325364947319031,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173187971115112,0.3652969598770141,0.331860601902008,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921638131141663,0.480372667312622,0.4575214684009552,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762386441230774,0.4553633630275726,0.320558100938797,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499220013618469,0.41473388671875,0.3958155512809753,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411589026451111,0.270855575799942,1.2352899312973022,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.624923050403595,1.0,1.0,0.0,1.0,-3.2915918827056885,3.2915830612182617,8.714051546121482e-06,2.5435495376586914,0.954248070716858,0.954248070716858,0.0,181.9022979736328,187.0,26551.380859375,-0.0,3061.251708984375,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425801157951355,1.0,0.0,0.0,2.95182466506958,2.9518399238586426,5.813992629555287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4765625,0.0,796.095947265625,1895.4371337890625,0.0,1961.6107177734373,0.7325364947319031,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8150015473365784,0.3646953403949737,0.3313927948474884,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895596265792847,0.4798079431056976,0.4570661783218384,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8737604022026062,0.4548907577991485,0.3202861547470093,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.8476778864860535,0.4143583178520202,0.3955364823341369,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7392719388008118,0.2706034183502197,1.234498143196106,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174072265625,1.0,0.6254162192344666,1.0,1.0,0.0,1.0,-3.2888669967651367,3.288858413696289,8.699624231667258e-06,2.5414416790008545,0.9589574337005616,0.9589574337005616,0.0,183.4528045654297,187.0,26749.93359375,-0.0,3064.031005859375,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450810670852661,1.0,0.0,0.0,3.007931470870972,3.0079472064971924,6.037111575096787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.8408203125,0.0,841.2616577148438,1895.4371337890625,0.0,1983.049072265625,0.7433328628540039,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126798272132874,0.3640883266925812,0.3309144079685211,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869845867156982,0.4792340397834778,0.4565969407558441,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713138103485107,0.4544078409671783,0.3200027048587799,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8454669117927551,0.4139738380908966,0.3952445685863495,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.737411379814148,0.2703462839126587,1.2336701154708862,286.2084045410156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6258967518806458,1.0,1.0,0.0,1.0,-3.286040067672729,3.286031484603882,8.68466122483369e-06,2.539251804351806,0.9637340903282166,0.9637340903282166,0.0,185.0034027099609,190.0,26900.541015625,-0.0,3066.58203125,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,22132.044921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475236654281616,1.0,0.0,0.0,3.0481278896331787,3.0481441020965576,6.199542781359924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.4375,0.0,874.3304443359375,1895.4371337890625,0.0,2004.0660400390625,0.7557892203330994,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080344796180725,0.3628526031970978,0.3299432396888733,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819603323936462,0.4780550301074981,0.4556335806846618,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665525913238525,0.4534064531326294,0.3194148540496826,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411725163459778,0.4131756126880646,0.39463672041893,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337911128997803,0.2698164284229278,1.231953740119934,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.626828670501709,1.0,1.0,0.0,1.0,-3.280212163925171,3.280203342437744,8.653837539895903e-06,2.534730195999145,0.9732232689857484,0.9732232689857484,0.0,188.08946228027344,193.0,27234.892578125,-0.0,3071.20361328125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523314952850342,1.0,0.0,0.0,3.1449897289276123,3.145006895065308,6.59981537864951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.849609375,0.0,958.0615234375,1895.4371337890625,0.0,2045.655517578125,0.7791685461997986,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080344796180725,0.3628526031970978,0.3299432396888733,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819603323936462,0.4780550301074981,0.4556335806846618,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665525913238525,0.4534064531326294,0.3194148540496826,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411725163459778,0.4131756126880646,0.39463672041893,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337911128997803,0.2698164284229278,1.231953740119934,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.626828670501709,1.0,1.0,0.0,1.0,-3.280212163925171,3.280203342437744,8.653837539895903e-06,2.534730195999145,0.9732232689857484,0.9732232689857484,0.0,188.08946228027344,193.0,27234.892578125,-0.0,3071.20361328125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523314952850342,1.0,0.0,0.0,3.1449897289276123,3.145006895065308,6.59981537864951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.849609375,0.0,958.0615234375,1895.4371337890625,0.0,2045.655517578125,0.7791685461997986,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033503293991089,0.3615939319133758,0.32895028591156,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770886659622192,0.4768402278423309,0.4546351730823517,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8619493842124939,0.4523635506629944,0.3187971711158752,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370241522789001,0.412343293428421,0.3939955830574035,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302811145782471,0.2692699432373047,1.230157494544983,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6277249455451965,1.0,1.0,0.0,1.0,-3.274143934249878,3.274135112762451,8.621775123174302e-06,2.530012369155884,0.982721984386444,0.982721984386444,0.0,191.16256713867188,196.0,27552.125,-0.0,3075.207763671875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568932175636292,1.0,0.0,0.0,3.241463184356689,3.2414815425872803,7.01092858435004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.7001953125,0.0,1046.6220703125,1895.4371337890625,0.0,2085.37841796875,0.8024485111236572,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033503293991089,0.3615939319133758,0.32895028591156,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770886659622192,0.4768402278423309,0.4546351730823517,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8619493842124939,0.4523635506629944,0.3187971711158752,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370241522789001,0.412343293428421,0.3939955830574035,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302811145782471,0.2692699432373047,1.230157494544983,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6277249455451965,1.0,1.0,0.0,1.0,-3.274143934249878,3.274135112762451,8.621775123174302e-06,2.530012369155884,0.982721984386444,0.982721984386444,0.0,191.16256713867188,196.0,27552.125,-0.0,3075.207763671875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568932175636292,1.0,0.0,0.0,3.241463184356689,3.2414815425872803,7.01092858435004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.7001953125,0.0,1046.6220703125,1895.4371337890625,0.0,2085.37841796875,0.8024485111236572,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987498641014099,0.3603208065032959,0.3279411494731903,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723722696304321,0.4755980670452118,0.453607827425003,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575038313865662,0.4512878060340881,0.3181541860103607,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330113887786865,0.4114844799041748,0.3933266103267669,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268677353858948,0.2687128782272339,1.228303074836731,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285920739173889,1.0,1.0,0.0,1.0,-3.2678873538970947,3.267878770828247,8.588744094595313e-06,2.525133848190308,0.9923819303512572,0.9923819303512572,0.0,194.2218170166016,199.0,27870.869140625,-0.0,3078.703857421875,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606456875801086,1.0,0.0,0.0,3.337104320526123,3.3371236324310303,7.430753612425178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.57470703125,0.0,1139.6275634765625,1895.4371337890625,0.0,2118.23876953125,0.8255211710929871,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987498641014099,0.3603208065032959,0.3279411494731903,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723722696304321,0.4755980670452118,0.453607827425003,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575038313865662,0.4512878060340881,0.3181541860103607,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330113887786865,0.4114844799041748,0.3933266103267669,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268677353858948,0.2687128782272339,1.228303074836731,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285920739173889,1.0,1.0,0.0,1.0,-3.2678873538970947,3.267878770828247,8.588744094595313e-06,2.525133848190308,0.9923819303512572,0.9923819303512572,0.0,194.2218170166016,199.0,27870.869140625,-0.0,3078.703857421875,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606456875801086,1.0,0.0,0.0,3.337104320526123,3.3371236324310303,7.430753612425178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.57470703125,0.0,1139.6275634765625,1895.4371337890625,0.0,2118.23876953125,0.8255211710929871,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942989468574524,0.359061986207962,0.3269361853599548,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678443431854248,0.4743560552597046,0.452571839094162,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532454371452332,0.4502084255218506,0.3175018727779388,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291499018669128,0.4106236398220062,0.3926478028297424,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235604524612427,0.2681636214256286,1.22645366191864,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294437050819397,1.0,1.0,0.0,1.0,-3.261608123779297,3.261599540710449,8.55560847412562e-06,2.520218133926392,1.0,1.0,0.0,197.251953125,202.0,28216.76171875,-0.0,3081.967529296875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633956670761108,1.0,0.0,0.0,3.431280851364136,3.43130111694336,7.856078809709288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10009765625,0.0,1236.645263671875,1895.4371337890625,0.0,2142.421875,0.8482333421707153,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942989468574524,0.359061986207962,0.3269361853599548,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678443431854248,0.4743560552597046,0.452571839094162,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532454371452332,0.4502084255218506,0.3175018727779388,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291499018669128,0.4106236398220062,0.3926478028297424,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235604524612427,0.2681636214256286,1.22645366191864,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294437050819397,1.0,1.0,0.0,1.0,-3.261608123779297,3.261599540710449,8.55560847412562e-06,2.520218133926392,1.0,1.0,0.0,197.251953125,202.0,28216.76171875,-0.0,3081.967529296875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633956670761108,1.0,0.0,0.0,3.431280851364136,3.43130111694336,7.856078809709288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10009765625,0.0,1236.645263671875,1895.4371337890625,0.0,2142.421875,0.8482333421707153,1.0,0.0,3.0,1.0,0.0
