time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326700,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7921472787857056,0.3584464192390442,0.3264450132846832,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8656657934188843,0.4737439155578613,0.4520605802536011,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8511999845504761,0.4496764838695526,0.3171800374984741,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272849321365356,0.4102004468441009,0.3923135995864868,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7219541072845459,0.2678983211517334,1.2255626916885376,286.1130065917969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.11279296875,1.0,0.6298707723617554,1.0,1.0,0.0,1.0,-3.25854229927063,3.2585337162017822,8.539433110854588e-06,2.517810583114624,1.0,1.0,0.0,198.7496795654297,202.0,28411.0078125,-0.0,3083.65478515625,1.0,283.1499938964844,285.100830078125,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.197265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646117210388184,1.0,0.0,0.0,3.482707023620605,3.4827280044555664,8.093329029179586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.32080078125,0.0,1293.05859375,1895.4371337890625,0.0,2153.14306640625,0.8579965233802795,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900440692901611,0.3578486442565918,0.3259627819061279,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635424375534058,0.4731458723545074,0.451555848121643,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492078185081482,0.4491583406925201,0.316862404346466,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254603743553162,0.4097894132137298,0.3919848501682281,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7203762531280518,0.2676447629928589,1.2247037887573242,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303019523620605,1.0,1.0,0.0,1.0,-3.255544900894165,3.2555363178253174,8.523620635969564e-06,2.515450954437256,1.0,1.0,0.0,200.23748779296875,190.0,28588.2421875,-0.0,3085.4306640625,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,27863.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657545804977417,1.0,0.0,0.0,3.515934944152832,3.515956163406372,8.248499625551631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.53076171875,0.0,1330.4234619140625,1895.4371337890625,0.0,2163.23291015625,0.8689242601394653,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926334142684937,0.3567210733890533,0.3248072564601898,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665280938148499,0.472001314163208,0.4503320455551147,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521109819412231,0.4481742978096008,0.3160690069198608,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282461762428284,0.409014344215393,0.391107976436615,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228251695632935,0.2671868801116943,1.22194504737854,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268912553787231,1.0,1.0,0.0,1.0,-3.247361183166504,3.247352838516236,8.480673386657145e-06,2.5090692043304443,1.0,1.0,0.0,196.52212524414065,178.0,29016.36328125,-0.0,3047.145263671875,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683323621749878,1.0,0.0,0.0,3.594398498535156,3.594420909881592,8.620763765065931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33056640625,0.0,1421.4979248046875,1895.4371337890625,0.0,2186.043701171875,0.888141393661499,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926334142684937,0.3567210733890533,0.3248072564601898,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665280938148499,0.472001314163208,0.4503320455551147,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521109819412231,0.4481742978096008,0.3160690069198608,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282461762428284,0.409014344215393,0.391107976436615,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228251695632935,0.2671868801116943,1.22194504737854,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268912553787231,1.0,1.0,0.0,1.0,-3.247361183166504,3.247352838516236,8.480673386657145e-06,2.5090692043304443,1.0,1.0,0.0,196.52212524414065,178.0,29016.36328125,-0.0,3047.145263671875,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683323621749878,1.0,0.0,0.0,3.594398498535156,3.594420909881592,8.620763765065931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33056640625,0.0,1421.4979248046875,1895.4371337890625,0.0,2186.043701171875,0.888141393661499,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996737957000732,0.3557159006595611,0.3236113488674164,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8743005394935608,0.47095388174057,0.4490412175655365,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595960736274719,0.4472889304161072,0.3152274489402771,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352430462837219,0.4083317816257477,0.3901594579219818,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288790941238403,0.2668298184871673,1.2188774347305298,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.1094055175781,1.0,0.6214792728424072,1.0,1.0,0.0,1.0,-3.238529682159424,3.238521337509156,8.434319170191884e-06,2.5021309852600098,1.0,1.0,0.0,188.88916015625,166.0,29461.48828125,-0.0,2986.007568359375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.3515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714074850082397,1.0,0.0,0.0,3.668160915374756,3.6681840419769287,8.978215646493481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.14990234375,0.0,1510.820068359375,1895.4371337890625,0.0,2213.34716796875,0.906225860118866,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996737957000732,0.3557159006595611,0.3236113488674164,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8743005394935608,0.47095388174057,0.4490412175655365,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595960736274719,0.4472889304161072,0.3152274489402771,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352430462837219,0.4083317816257477,0.3901594579219818,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288790941238403,0.2668298184871673,1.2188774347305298,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.1094055175781,1.0,0.6214792728424072,1.0,1.0,0.0,1.0,-3.238529682159424,3.238521337509156,8.434319170191884e-06,2.5021309852600098,1.0,1.0,0.0,188.88916015625,166.0,29461.48828125,-0.0,2986.007568359375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.3515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714074850082397,1.0,0.0,0.0,3.668160915374756,3.6681840419769287,8.978215646493481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.14990234375,0.0,1510.820068359375,1895.4371337890625,0.0,2213.34716796875,0.906225860118866,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.809732973575592,0.3548225164413452,0.322442352771759,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855485320091248,0.470000684261322,0.4477602243423462,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704710006713867,0.4464966058731079,0.3143928050994873,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453161120414734,0.4077394604682922,0.3892170786857605,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7374776601791382,0.2665742933750152,1.2158888578414917,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149712800979614,1.0,1.0,0.0,1.0,-3.2298524379730225,3.229844093322754,8.388842616113834e-06,2.4952917098999023,1.0,1.0,0.0,179.2313995361328,154.0,29926.05078125,-0.0,2914.35400390625,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748397588729858,1.0,0.0,0.0,3.738474130630493,3.7384982109069824,9.32571253997594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.62060546875,0.0,1599.3768310546875,1895.4371337890625,0.0,2243.935302734375,0.9234777688980104,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.809732973575592,0.3548225164413452,0.322442352771759,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855485320091248,0.470000684261322,0.4477602243423462,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704710006713867,0.4464966058731079,0.3143928050994873,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453161120414734,0.4077394604682922,0.3892170786857605,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7374776601791382,0.2665742933750152,1.2158888578414917,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149712800979614,1.0,1.0,0.0,1.0,-3.2298524379730225,3.229844093322754,8.388842616113834e-06,2.4952917098999023,1.0,1.0,0.0,179.2313995361328,154.0,29926.05078125,-0.0,2914.35400390625,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748397588729858,1.0,0.0,0.0,3.738474130630493,3.7384982109069824,9.32571253997594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.62060546875,0.0,1599.3768310546875,1895.4371337890625,0.0,2243.935302734375,0.9234777688980104,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217224478721619,0.3540257513523102,0.3213213384151459,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998714089393616,0.4691328406333923,0.4465175569057464,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844447135925293,0.4457864165306091,0.313584566116333,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583201169967651,0.407228410243988,0.3883093595504761,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485140562057495,0.2664109170436859,1.213115930557251,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078781485557556,1.0,1.0,0.0,1.0,-3.221611738204956,3.2216033935546875,8.34571346786106e-06,2.488774538040161,1.0,1.0,0.0,168.48228454589844,142.0,30411.017578125,-0.0,2837.978515625,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778509795665741,1.0,0.0,0.0,3.806174516677856,3.806199550628662,9.666532605479006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.634765625,0.0,1687.8502197265625,1895.4371337890625,0.0,2276.770751953125,0.9400975704193116,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217224478721619,0.3540257513523102,0.3213213384151459,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998714089393616,0.4691328406333923,0.4465175569057464,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844447135925293,0.4457864165306091,0.313584566116333,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583201169967651,0.407228410243988,0.3883093595504761,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485140562057495,0.2664109170436859,1.213115930557251,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078781485557556,1.0,1.0,0.0,1.0,-3.221611738204956,3.2216033935546875,8.34571346786106e-06,2.488774538040161,1.0,1.0,0.0,168.48228454589844,142.0,30411.017578125,-0.0,2837.978515625,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778509795665741,1.0,0.0,0.0,3.806174516677856,3.806199550628662,9.666532605479006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.634765625,0.0,1687.8502197265625,1895.4371337890625,0.0,2276.770751953125,0.9400975704193116,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8284960389137268,0.3536587655544281,0.320782333612442,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9083495736122132,0.4687276482582092,0.4459156394004822,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8926099538803101,0.4454585611820221,0.3131939768791199,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8660070896148682,0.4070000946521759,0.3878732919692993,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7550492882728577,0.2663600742816925,1.2118293046951294,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.12548828125,1.0,0.604203462600708,1.0,1.0,0.0,1.0,-3.217698097229004,3.217689752578736,8.325248927576467e-06,2.485671281814575,1.0,1.0,0.0,162.86541748046875,142.0,30679.478515625,-0.0,2799.02880859375,1.0,283.1499938964844,285.0558166503906,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804322242736816,1.0,0.0,0.0,3.84703540802002,3.847060680389404,9.87519342743326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.92431640625,0.0,1742.795166015625,1895.4371337890625,0.0,2294.021728515625,0.947321891784668,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359383344650269,0.353314071893692,0.3202556371688843,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9183329939842224,0.4683429896831512,0.4453254044055938,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9015913009643556,0.445150226354599,0.3128110468387604,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8745595216751099,0.4067909121513366,0.3874481916427612,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7623504400253296,0.2663297951221466,1.2106071710586548,286.13287353515625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004717350006104,1.0,1.0,0.0,1.0,-3.2139134407043457,3.213905096054077,8.305467417812906e-06,2.4826643466949463,1.0,1.0,0.0,157.14353942871094,130.0,30914.8984375,-0.0,2759.859619140625,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756591796875,293.1499938964844,293.1499938964844,283.04998779296875,33784.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823640704154968,1.0,0.0,0.0,3.871537208557129,3.871562957763672,1.0001385817304254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.22705078125,0.0,1776.3076171875,1895.4371337890625,0.0,2311.391845703125,0.9551517963409424,1.0,0.0,3.0,1.0,0.0
12327420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528953790664673,0.3523844182491302,0.3190806806087494,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413430094718932,0.4673550128936767,0.4440308213233948,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232661724090576,0.4442881643772125,0.3119473457336426,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8939820528030396,0.4061814844608307,0.3864998519420624,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790828347206116,0.2661515176296234,1.2079228162765503,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928317904472351,1.0,1.0,0.0,1.0,-3.205539464950561,3.205531120300293,8.261888979177456e-06,2.476053237915039,1.0,1.0,0.0,145.68043518066406,118.0,31844.89453125,-0.0,2680.060791015625,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919296026229858,1.0,0.0,0.0,3.92557430267334,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66796875,0.0,1851.7293701171875,1895.4371337890625,0.0,2397.880615234375,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528953790664673,0.3523844182491302,0.3190806806087494,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413430094718932,0.4673550128936767,0.4440308213233948,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232661724090576,0.4442881643772125,0.3119473457336426,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8939820528030396,0.4061814844608307,0.3864998519420624,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790828347206116,0.2661515176296234,1.2079228162765503,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928317904472351,1.0,1.0,0.0,1.0,-3.205539464950561,3.205531120300293,8.261888979177456e-06,2.476053237915039,1.0,1.0,0.0,145.68043518066406,118.0,31844.89453125,-0.0,2680.060791015625,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919296026229858,1.0,0.0,0.0,3.92557430267334,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66796875,0.0,1851.7293701171875,1895.4371337890625,0.0,2397.880615234375,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8721458911895752,0.3506757318973541,0.3173680901527405,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650120139122008,0.4656258821487427,0.4422053396701813,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479725956916808,0.4426274001598358,0.3106560111045837,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9163236021995544,0.4049114882946014,0.3850820064544678,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978095412254333,0.265501320362091,1.203715205192566,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322204589844,1.0,0.5847648978233337,1.0,1.0,0.0,1.0,-3.1929752826690674,3.192967176437378,8.19698743725894e-06,2.4662423133850098,1.0,1.0,0.0,134.6167449951172,106.0,33587.40625,-0.0,2594.523193359375,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130474090576172,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.38330078125,0.0,1892.6395263671875,1895.4371337890625,0.0,2591.28466796875,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8721458911895752,0.3506757318973541,0.3173680901527405,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650120139122008,0.4656258821487427,0.4422053396701813,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479725956916808,0.4426274001598358,0.3106560111045837,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9163236021995544,0.4049114882946014,0.3850820064544678,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978095412254333,0.265501320362091,1.203715205192566,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322204589844,1.0,0.5847648978233337,1.0,1.0,0.0,1.0,-3.1929752826690674,3.192967176437378,8.19698743725894e-06,2.4662423133850098,1.0,1.0,0.0,134.6167449951172,106.0,33587.40625,-0.0,2594.523193359375,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130474090576172,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.38330078125,0.0,1892.6395263671875,1895.4371337890625,0.0,2591.28466796875,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941445350646973,0.3483837842941284,0.3150530755519867,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874025583267212,0.4632602334022522,0.4397248327732086,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.97279953956604,0.4403166174888611,0.3088613748550415,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.943331241607666,0.4030580520629883,0.3830701410770416,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179654479026794,0.264380395412445,1.1973254680633545,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.576059877872467,1.0,1.0,0.0,1.0,-3.1749539375305176,3.174945831298828,8.10431538411649e-06,2.4521589279174805,1.0,1.0,0.0,123.8784637451172,109.0,35390.83984375,-0.0,2500.77197265625,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345274925231934,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.044921875,0.0,1917.3099365234373,1895.4371337890625,0.0,2790.631103515625,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941445350646973,0.3483837842941284,0.3150530755519867,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874025583267212,0.4632602334022522,0.4397248327732086,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.97279953956604,0.4403166174888611,0.3088613748550415,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.943331241607666,0.4030580520629883,0.3830701410770416,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179654479026794,0.264380395412445,1.1973254680633545,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.576059877872467,1.0,1.0,0.0,1.0,-3.1749539375305176,3.174945831298828,8.10431538411649e-06,2.4521589279174805,1.0,1.0,0.0,123.8784637451172,109.0,35390.83984375,-0.0,2500.77197265625,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345274925231934,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.044921875,0.0,1917.3099365234373,1895.4371337890625,0.0,2790.631103515625,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.901456356048584,0.3462429046630859,0.3131158947944641,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.993946611881256,0.4610084891319275,0.4375892877578735,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.980259120464325,0.4381099939346313,0.307316392660141,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.952258825302124,0.4012396037578583,0.38133305311203,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8244594931602478,0.263203501701355,1.1918413639068604,285.60162353515625,284.95001220703125,294.4941711425781,289.4940185546875,294.4926452636719,297.1057434082031,285.6001281738281,1.0,0.571934163570404,1.0,1.0,0.0,1.0,-3.1595165729522705,3.15950870513916,8.025224815355614e-06,2.4400436878204346,1.0,1.0,0.0,119.90616607666016,109.0,37110.7890625,-0.0,2449.454833984375,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35705.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522917628288269,1.0,0.0,0.0,3.980068683624268,3.980095863342285,1.056998485182703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9052734375,0.0,1929.9215087890625,1895.4371337890625,0.0,2956.74072265625,0.979302704334259,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9018097519874572,0.34577676653862,0.3126602172851562,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.994310736656189,0.4605100154876709,0.4370867311954498,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9806691408157348,0.4376275837421417,0.3069523870944977,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9527850151062012,0.4008335173130035,0.3809213936328888,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.8248441219329834,0.2629322409629822,1.190533995628357,285.59783935546875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975036621094,1.0,0.5712024569511414,1.0,1.0,0.0,1.0,-3.1558592319488525,3.155851364135742,8.006528332771268e-06,2.437167167663574,1.0,1.0,0.0,119.47142791748048,127.0,37205.328125,-0.0,2440.093017578125,1.0,282.1561584472656,284.390869140625,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540032505989075,1.0,0.0,0.0,3.981548547744751,3.981575965881348,1.0577848570392234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.89794921875,0.0,1932.075439453125,1895.4371337890625,0.0,2972.779296875,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8947536945343018,0.344382643699646,0.3115618824958801,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9885592460632324,0.4590369164943695,0.4358552992343902,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.974044919013977,0.4361909627914428,0.3060699701309204,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9450756907463074,0.3996232748031616,0.3799301087856293,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8192275762557983,0.2621160447597503,1.187513828277588,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4562072753906,1.0,0.5713678002357483,1.0,1.0,0.0,1.0,-3.1471714973449707,3.1471636295318604,7.962142262840644e-06,2.4303090572357178,1.0,1.0,0.0,121.2125473022461,127.0,38666.7421875,-0.0,2432.8310546875,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.208251953125,293.1499938964844,293.1499938964844,281.8500061035156,35793.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655987977981567,1.0,0.0,0.0,3.984967231750488,3.984994649887085,1.0596021411402037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.07958984375,0.0,1937.0565185546875,1895.4371337890625,0.0,3081.522705078125,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8824352025985718,0.3428928256034851,0.3103883564472198,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9773120880126952,0.4574666321277618,0.4345542788505554,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9613208770751952,0.4346582591533661,0.3051306903362274,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9308640956878662,0.3983180522918701,0.378880500793457,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8089247941970825,0.2612121105194092,1.184352993965149,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287109375,1.0,0.5725015997886658,1.0,1.0,0.0,1.0,-3.138004779815674,3.1379966735839844,7.915534297353588e-06,2.4231104850769043,1.0,1.0,0.0,125.06352996826172,145.0,39005.94921875,-0.0,2435.982177734375,1.0,281.8554992675781,284.1944274902344,292.67340087890625,295.1995849609375,293.1499938964844,293.1499938964844,281.54998779296875,35840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716292977333069,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4462890625,0.0,1940.900146484375,1895.4371337890625,0.0,3138.09375,0.9810943603515624,1.0,0.0,3.0,1.0,0.0
12328020,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536405563354492,0.3397575616836548,0.3080976903438568,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449974298477172,0.4541590511798858,0.4319914579391479,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9267147779464722,0.4314292371273041,0.3032905161380768,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977777361869812,0.3955412209033966,0.3768115639686584,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824677228927612,0.2592410445213318,1.1780903339385986,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768781900405884,1.0,1.0,0.0,1.0,-3.1199400424957275,3.119932174682617,7.8240746006486e-06,2.408919334411621,1.0,1.0,0.0,136.394287109375,163.0,40777.2421875,-0.0,2462.021240234375,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887769341468811,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.52783203125,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.340576171875,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328080,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8536405563354492,0.3397575616836548,0.3080976903438568,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449974298477172,0.4541590511798858,0.4319914579391479,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9267147779464722,0.4314292371273041,0.3032905161380768,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977777361869812,0.3955412209033966,0.3768115639686584,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824677228927612,0.2592410445213318,1.1780903339385986,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768781900405884,1.0,1.0,0.0,1.0,-3.1199400424957275,3.119932174682617,7.8240746006486e-06,2.408919334411621,1.0,1.0,0.0,136.394287109375,163.0,40777.2421875,-0.0,2462.021240234375,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887769341468811,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.52783203125,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.340576171875,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261120915412903,0.3364085555076599,0.3057236671447754,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086440205574036,0.4506178200244903,0.4293247163295746,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927130103111267,0.4279689490795135,0.301375150680542,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671924471855164,0.3925359845161438,0.3746431171894073,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562488913536072,0.2570545673370361,1.1714097261428833,285.08935546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829103589057922,1.0,1.0,0.0,1.0,-3.100938320159912,3.1009304523468018,7.728467608103529e-06,2.3940017223358154,1.0,1.0,0.0,150.85133361816406,181.0,42509.95703125,-0.0,2502.462646484375,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902700901031494,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.27197265625,0.0,1949.284912109375,1895.4371337890625,0.0,3428.748046875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261120915412903,0.3364085555076599,0.3057236671447754,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086440205574036,0.4506178200244903,0.4293247163295746,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927130103111267,0.4279689490795135,0.301375150680542,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671924471855164,0.3925359845161438,0.3746431171894073,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562488913536072,0.2570545673370361,1.1714097261428833,285.08935546875,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829103589057922,1.0,1.0,0.0,1.0,-3.100938320159912,3.1009304523468018,7.728467608103529e-06,2.3940017223358154,1.0,1.0,0.0,150.85133361816406,181.0,42509.95703125,-0.0,2502.462646484375,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902700901031494,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.27197265625,0.0,1949.284912109375,1895.4371337890625,0.0,3428.748046875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003956079483032,0.3328745067119598,0.3032488226890564,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791108727455139,0.446866899728775,0.426529586315155,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641535639762878,0.4242963492870331,0.29936483502388,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407426476478577,0.3893315196037292,0.3723537027835846,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337797284126282,0.2546843290328979,1.164217472076416,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897765755653381,1.0,1.0,0.0,1.0,-3.080787181854248,3.080779552459717,7.62774789109244e-06,2.3781938552856445,0.9991434812545776,0.9991434812545776,0.0,167.05804443359375,184.0,44199.77734375,-0.0,2549.34228515625,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166013598442078,1.0,0.0,0.0,3.993988513946533,3.99401593208313,1.0644049552865908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5703125,0.0,1950.5250244140625,1895.4371337890625,0.0,3557.76123046875,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003956079483032,0.3328745067119598,0.3032488226890564,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791108727455139,0.446866899728775,0.426529586315155,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641535639762878,0.4242963492870331,0.29936483502388,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8407426476478577,0.3893315196037292,0.3723537027835846,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337797284126282,0.2546843290328979,1.164217472076416,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897765755653381,1.0,1.0,0.0,1.0,-3.080787181854248,3.080779552459717,7.62774789109244e-06,2.3781938552856445,0.9991434812545776,0.9991434812545776,0.0,167.05804443359375,184.0,44199.77734375,-0.0,2549.34228515625,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166013598442078,1.0,0.0,0.0,3.993988513946533,3.99401593208313,1.0644049552865908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5703125,0.0,1950.5250244140625,1895.4371337890625,0.0,3557.76123046875,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834293246269226,0.3292006254196167,0.3004361391067505,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8614004254341125,0.4429381191730499,0.4233478307723999,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8471648693084717,0.4204430282115936,0.297065794467926,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250626921653748,0.3859645128250122,0.3696913123130798,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7200782299041748,0.252170205116272,1.155324935913086,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926124453544617,1.0,1.0,0.0,1.0,-3.056929588317871,3.05692195892334,7.5095344982401e-06,2.3595528602600098,0.9948005676269532,0.9948005676269532,0.0,177.7745361328125,172.0,45806.06640625,-0.0,2559.775146484375,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929465651512146,1.0,0.0,0.0,3.9901719093322754,3.990199327468872,1.0623716661939395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.962890625,0.0,1946.526123046875,1895.4371337890625,0.0,3676.242431640625,0.9818363785743712,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834293246269226,0.3292006254196167,0.3004361391067505,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8614004254341125,0.4429381191730499,0.4233478307723999,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8471648693084717,0.4204430282115936,0.297065794467926,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250626921653748,0.3859645128250122,0.3696913123130798,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7200782299041748,0.252170205116272,1.155324935913086,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926124453544617,1.0,1.0,0.0,1.0,-3.056929588317871,3.05692195892334,7.5095344982401e-06,2.3595528602600098,0.9948005676269532,0.9948005676269532,0.0,177.7745361328125,172.0,45806.06640625,-0.0,2559.775146484375,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929465651512146,1.0,0.0,0.0,3.9901719093322754,3.990199327468872,1.0623716661939395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.962890625,0.0,1946.526123046875,1895.4371337890625,0.0,3676.242431640625,0.9818363785743712,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.7798488140106201,0.3273496925830841,0.2988952994346618,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8578821420669556,0.4409383833408355,0.4215923547744751,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.8437823057174683,0.418483704328537,0.2957989275455475,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.821899950504303,0.3842503428459167,0.3681956529617309,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.7171465158462524,0.250891625881195,1.1500855684280396,284.5971984863281,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.5895690917969,1.0,0.591368556022644,1.0,1.0,0.0,1.0,-3.0433504581451416,3.043343067169189,7.442716196237598e-06,2.3489654064178467,0.9910823106765748,0.9910823106765748,0.0,179.15618896484375,172.0,47106.359375,-0.0,2541.09619140625,1.0,280.39306640625,283.2326965332031,293.0603332519531,296.1378479003906,293.1499938964844,293.1499938964844,280.3500061035156,36198.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377706050872804,1.0,0.0,0.0,3.9863436222076416,3.9863710403442383,1.0603340570014552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.84130859375,0.0,1942.1702880859373,1895.4371337890625,0.0,3752.154052734375,0.9809947609901428,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.7782081961631775,0.3254683017730713,0.2971884310245514,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8564625382423401,0.4388916194438934,0.4196576476097107,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8423877954483032,0.4164797067642212,0.2943947315216064,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8206215500831604,0.3824948966503143,0.3665347695350647,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.7158581614494324,0.249585673213005,1.14421808719635,284.5567321777344,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560302734375,1.0,0.5890423059463501,1.0,1.0,0.0,1.0,-3.02823543548584,3.028228044509888,7.36865194994607e-06,2.337164163589477,0.9880125522613524,0.9880125522613524,0.0,178.649169921875,160.0,47299.5078125,-0.0,2509.895751953125,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166381835937,293.1499938964844,293.1499938964844,280.04998779296875,36267.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411014318466188,1.0,0.0,0.0,3.980832099914551,3.980859279632568,1.057404006132856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.5390625,0.0,1935.5079345703125,1895.4371337890625,0.0,3782.455322265625,0.9798109531402588,1.0,0.0,3.0,1.0,0.0
