time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791049480438232,0.3217281401157379,0.2937162220478058,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580319881439209,0.4347736537456512,0.4156707525253296,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8438031077384949,0.4124554395675659,0.2915115654468536,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8220875263214111,0.3789690434932709,0.3630961775779724,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.716867983341217,0.2469882369041443,1.1319591999053955,284.372314453125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821277499198914,1.0,1.0,0.0,1.0,-2.996932983398437,2.9969258308410645,7.216413450805703e-06,2.3127095699310303,0.9787412881851196,0.9787412881851196,0.0,173.86489868164062,148.0,48687.1640625,-0.0,2427.036376953125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514688849449158,1.0,0.0,0.0,3.964961528778076,3.9649887084960938,1.048989702212566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44384765625,0.0,1916.251953125,1895.4371337890625,0.0,3876.185546875,0.9763282537460328,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791049480438232,0.3217281401157379,0.2937162220478058,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580319881439209,0.4347736537456512,0.4156707525253296,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8438031077384949,0.4124554395675659,0.2915115654468536,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8220875263214111,0.3789690434932709,0.3630961775779724,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.716867983341217,0.2469882369041443,1.1319591999053955,284.372314453125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821277499198914,1.0,1.0,0.0,1.0,-2.996932983398437,2.9969258308410645,7.216413450805703e-06,2.3127095699310303,0.9787412881851196,0.9787412881851196,0.0,173.86489868164062,148.0,48687.1640625,-0.0,2427.036376953125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514688849449158,1.0,0.0,0.0,3.964961528778076,3.9649887084960938,1.048989702212566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44384765625,0.0,1916.251953125,1895.4371337890625,0.0,3876.185546875,0.9763282537460328,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836527228355408,0.3179830312728882,0.2901298999786377,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8635082244873047,0.4305970966815948,0.4115105867385864,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489339351654053,0.408380925655365,0.2885068655014038,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270591497421265,0.3753982186317444,0.3594971895217895,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209667563438416,0.2443910390138626,1.1191376447677612,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732531547546387,1.0,1.0,0.0,1.0,-2.96427059173584,2.964263439178467,7.0592595875496045e-06,2.28719449043274,0.9669830203056335,0.9669830203056335,0.0,166.03366088867188,136.0,49972.1875,-0.0,2327.853759765625,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960706889629364,1.0,0.0,0.0,3.941450119018554,3.941477298736572,1.0365860134697868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.904296875,0.0,1887.5364990234373,1895.4371337890625,0.0,3958.884765625,0.971144437789917,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836527228355408,0.3179830312728882,0.2901298999786377,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8635082244873047,0.4305970966815948,0.4115105867385864,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489339351654053,0.408380925655365,0.2885068655014038,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270591497421265,0.3753982186317444,0.3594971895217895,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209667563438416,0.2443910390138626,1.1191376447677612,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732531547546387,1.0,1.0,0.0,1.0,-2.96427059173584,2.964263439178467,7.0592595875496045e-06,2.28719449043274,0.9669830203056335,0.9669830203056335,0.0,166.03366088867188,136.0,49972.1875,-0.0,2327.853759765625,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960706889629364,1.0,0.0,0.0,3.941450119018554,3.941477298736572,1.0365860134697868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.904296875,0.0,1887.5364990234373,1895.4371337890625,0.0,3958.884765625,0.971144437789917,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908720374107361,0.3142326772212982,0.2864759564399719,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8719183206558228,0.42636838555336,0.407233715057373,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8568665385246277,0.4042612910270691,0.2854210138320923,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.83457350730896,0.3717866837978363,0.3557928502559662,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271878123283386,0.2417956441640854,1.1060101985931396,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632049441337585,1.0,1.0,0.0,1.0,-2.930795431137085,2.930788516998291,6.899999789311551e-06,2.261048555374145,0.9527411460876464,0.9527411460876464,0.0,156.5220489501953,124.0,51148.53125,-0.0,2220.82373046875,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689459204673768,1.0,0.0,0.0,3.9089879989624015,3.9090147018432617,1.0195815320912516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.947265625,0.0,1848.0631103515625,1895.4371337890625,0.0,4031.917724609375,0.9639716744422911,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908720374107361,0.3142326772212982,0.2864759564399719,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8719183206558228,0.42636838555336,0.407233715057373,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8568665385246277,0.4042612910270691,0.2854210138320923,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.83457350730896,0.3717866837978363,0.3557928502559662,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271878123283386,0.2417956441640854,1.1060101985931396,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632049441337585,1.0,1.0,0.0,1.0,-2.930795431137085,2.930788516998291,6.899999789311551e-06,2.261048555374145,0.9527411460876464,0.9527411460876464,0.0,156.5220489501953,124.0,51148.53125,-0.0,2220.82373046875,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689459204673768,1.0,0.0,0.0,3.9089879989624015,3.9090147018432617,1.0195815320912516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.947265625,0.0,1848.0631103515625,1895.4371337890625,0.0,4031.917724609375,0.9639716744422911,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004053831100464,0.3104810118675232,0.2827844023704529,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829677700996399,0.4220956265926361,0.4028761982917785,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.867367684841156,0.4001038670539856,0.2822800576686859,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444094061851501,0.3681405484676361,0.3520172834396362,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352608442306519,0.2392039746046066,1.092721700668335,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524172186851501,1.0,1.0,0.0,1.0,-2.896833658218384,2.896826982498169,6.740297521901084e-06,2.234529495239258,0.9360480308532716,0.9360480308532716,0.0,146.08311462402344,112.0,52206.453125,-0.0,2110.6162109375,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762721657752992,1.0,0.0,0.0,3.8659515380859375,3.8659780025482178,9.972546877179411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.88916015625,0.0,1796.3828125,1895.4371337890625,0.0,4096.23583984375,0.9544591307640076,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004053831100464,0.3104810118675232,0.2827844023704529,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829677700996399,0.4220956265926361,0.4028761982917785,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.867367684841156,0.4001038670539856,0.2822800576686859,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444094061851501,0.3681405484676361,0.3520172834396362,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352608442306519,0.2392039746046066,1.092721700668335,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524172186851501,1.0,1.0,0.0,1.0,-2.896833658218384,2.896826982498169,6.740297521901084e-06,2.234529495239258,0.9360480308532716,0.9360480308532716,0.0,146.08311462402344,112.0,52206.453125,-0.0,2110.6162109375,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762721657752992,1.0,0.0,0.0,3.8659515380859375,3.8659780025482178,9.972546877179411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.88916015625,0.0,1796.3828125,1895.4371337890625,0.0,4096.23583984375,0.9544591307640076,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.8061628341674805,0.3086263835430145,0.280975192785263,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.8896357417106628,0.4199645221233368,0.4007162451744079,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.8737596273422241,0.3980333209037781,0.2807284891605377,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6755065917969,0.8503877520561218,0.3663241267204284,0.3501459062099457,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6782531738281,0.7401490807533264,0.2379243820905685,1.0861544609069824,283.6748352050781,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.6665344238281,1.0,0.5468385219573975,1.0,1.0,0.0,1.0,-2.880054712295532,2.8800480365753174,6.662081432295963e-06,2.2214255332946777,0.9261868596076964,0.9261868596076964,0.0,140.6048583984375,112.0,53187.97265625,-0.0,2055.467529296875,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8548889160156,293.1499938964844,293.1499938964844,278.8500061035156,37366.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817250370979308,1.0,0.0,0.0,3.8400161266326895,3.840042114257813,9.8391899427952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.84619140625,0.0,1765.7801513671875,1895.4371337890625,0.0,4143.7001953125,0.94870525598526,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8120894432067871,0.3067415654659271,0.2790825068950653,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63360595703125,0.8967582583427429,0.4177950322628021,0.3984690904617309,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8806186318397522,0.3959247171878814,0.2791069447994232,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.8568408489227295,0.3644735813140869,0.3481990993022918,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.7454206943511963,0.2366244345903396,1.0793817043304443,283.63360595703125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6330261230469,1.0,0.5411330461502075,1.0,1.0,0.0,1.0,-2.8626492023468018,2.862642765045166,6.581454726983793e-06,2.2078449726104736,0.916952908039093,0.916952908039093,0.0,135.12342834472656,100.0,53136.1796875,-0.0,1999.871826171875,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.8052062988281,293.1499938964844,293.1499938964844,278.54998779296875,37530.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982768177986145,1.0,0.0,0.0,3.810366153717041,3.810392141342163,9.687834108262905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.4697265625,0.0,1730.9613037109375,1895.4371337890625,0.0,4152.73876953125,0.9421847462654114,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255598545074463,0.3030279278755188,0.2753832936286926,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142795205116272,0.413482517004013,0.3940294086933136,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970465064048767,0.3917396962642669,0.2759135365486145,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724649548530579,0.3607997000217438,0.3443542718887329,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582583427429199,0.2340663969516754,1.0660552978515625,283.45806884765625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294889211654663,1.0,1.0,0.0,1.0,-2.828389883041382,2.828383445739746,6.424183084163815e-06,2.181110382080078,0.895563006401062,0.895563006401062,0.0,123.8744888305664,88.0,53918.19140625,0.0,1890.053955078125,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988386571407318,1.0,0.0,0.0,3.739949941635132,3.7399752140045166,9.333077741757734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.50341796875,0.0,1650.353759765625,1895.4371337890625,0.0,4201.18603515625,0.9266660809516908,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255598545074463,0.3030279278755188,0.2753832936286926,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142795205116272,0.413482517004013,0.3940294086933136,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970465064048767,0.3917396962642669,0.2759135365486145,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724649548530579,0.3607997000217438,0.3443542718887329,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582583427429199,0.2340663969516754,1.0660552978515625,283.45806884765625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294889211654663,1.0,1.0,0.0,1.0,-2.828389883041382,2.828383445739746,6.424183084163815e-06,2.181110382080078,0.895563006401062,0.895563006401062,0.0,123.8744888305664,88.0,53918.19140625,0.0,1890.053955078125,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988386571407318,1.0,0.0,0.0,3.739949941635132,3.7399752140045166,9.333077741757734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.50341796875,0.0,1650.353759765625,1895.4371337890625,0.0,4201.18603515625,0.9266660809516908,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457017540931702,0.3009752333164215,0.2726272642612457,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422316551208496,0.4107054769992828,0.390479177236557,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229915142059326,0.3892043232917785,0.2734366953372955,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960179090499878,0.358498603105545,0.3412973582744598,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780296802520752,0.2325198948383331,1.055408596992493,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179385542869568,1.0,1.0,0.0,1.0,-2.8013486862182617,2.801342248916626,6.30097065368318e-06,2.159815788269043,0.8801559805870056,0.8801559805870056,0.0,111.49604034423828,76.0,52323.265625,0.0,1788.4102783203125,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738219380378724,1.0,0.0,0.0,3.6666452884674072,3.666669845581055,8.970798148766335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.59716796875,0.0,1566.39697265625,1895.4371337890625,0.0,4074.79296875,0.9103453755378724,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457017540931702,0.3009752333164215,0.2726272642612457,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422316551208496,0.4107054769992828,0.390479177236557,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229915142059326,0.3892043232917785,0.2734366953372955,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960179090499878,0.358498603105545,0.3412973582744598,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780296802520752,0.2325198948383331,1.055408596992493,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179385542869568,1.0,1.0,0.0,1.0,-2.8013486862182617,2.801342248916626,6.30097065368318e-06,2.159815788269043,0.8801559805870056,0.8801559805870056,0.0,111.49604034423828,76.0,52323.265625,0.0,1788.4102783203125,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738219380378724,1.0,0.0,0.0,3.6666452884674072,3.666669845581055,8.970798148766335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.59716796875,0.0,1566.39697265625,1895.4371337890625,0.0,4074.79296875,0.9103453755378724,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.8794443011283875,0.3003676831722259,0.2713382542133331,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809529781341552,0.4094309508800506,0.3884734213352203,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.964629590511322,0.3881780505180359,0.2721314430236816,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363608360290528,0.3575860261917114,0.3396493792533874,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100515007972717,0.2321467399597168,1.050135612487793,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072091221809387,1.0,1.0,0.0,1.0,-2.7874915599823,2.787485361099243,6.23815003564232e-06,2.148837089538574,0.8681606650352478,0.8681606650352478,0.0,97.9315414428711,79.0,50831.125,0.0,1702.72265625,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587843418121338,1.0,0.0,0.0,3.5986013412475586,3.5986251831054688,8.640935789117066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1513671875,0.0,1490.0045166015625,1895.4371337890625,0.0,3941.741943359375,0.8950996398925781,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.8794443011283875,0.3003676831722259,0.2713382542133331,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809529781341552,0.4094309508800506,0.3884734213352203,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.964629590511322,0.3881780505180359,0.2721314430236816,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363608360290528,0.3575860261917114,0.3396493792533874,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100515007972717,0.2321467399597168,1.050135612487793,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072091221809387,1.0,1.0,0.0,1.0,-2.7874915599823,2.787485361099243,6.23815003564232e-06,2.148837089538574,0.8681606650352478,0.8681606650352478,0.0,97.9315414428711,79.0,50831.125,0.0,1702.72265625,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587843418121338,1.0,0.0,0.0,3.5986013412475586,3.5986251831054688,8.640935789117066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1513671875,0.0,1490.0045166015625,1895.4371337890625,0.0,3941.741943359375,0.8950996398925781,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043439626693726,0.3004213273525238,0.2710051834583282,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9990000128746032,0.4090050756931305,0.3847244679927826,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887037873268129,0.3878900110721588,0.271621823310852,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644818902015686,0.3574141561985016,0.3390653431415558,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313063383102417,0.2324730008840561,1.0496152639389038,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.501857578754425,1.0,1.0,0.0,1.0,-2.7812511920928955,2.781244993209839,6.210127139638644e-06,2.1439695358276367,0.8593524694442749,0.8593524694442749,0.0,90.5866470336914,97.0,49420.11328125,0.0,1658.17919921875,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457809925079346,1.0,0.0,0.0,3.539722681045532,3.539746046066284,8.360491392522817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.60498046875,0.0,1425.1278076171875,1895.4371337890625,0.0,3824.87548828125,0.8818372488021851,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043439626693726,0.3004213273525238,0.2710051834583282,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9990000128746032,0.4090050756931305,0.3847244679927826,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887037873268129,0.3878900110721588,0.271621823310852,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644818902015686,0.3574141561985016,0.3390653431415558,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313063383102417,0.2324730008840561,1.0496152639389038,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.501857578754425,1.0,1.0,0.0,1.0,-2.7812511920928955,2.781244993209839,6.210127139638644e-06,2.1439695358276367,0.8593524694442749,0.8593524694442749,0.0,90.5866470336914,97.0,49420.11328125,0.0,1658.17919921875,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457809925079346,1.0,0.0,0.0,3.539722681045532,3.539746046066284,8.360491392522817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.60498046875,0.0,1425.1278076171875,1895.4371337890625,0.0,3824.87548828125,0.8818372488021851,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.9045169353485109,0.3005451261997223,0.2710619866847992,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.9990000128746032,0.4092597663402557,0.3846030235290527,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052673339844,0.9887328147888184,0.3878704905509949,0.2715601325035095,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.964576780796051,0.3574644029140472,0.3390500545501709,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.8316621780395508,0.2327784448862075,1.0507080554962158,284.3056640625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0374450683594,284.3175354003906,1.0,0.5023611187934875,1.0,1.0,0.0,1.0,-2.781852960586548,2.781846761703491,6.212138487171615e-06,2.144120454788208,0.8565725088119507,0.8565725088119507,0.0,90.56727600097656,97.0,48283.578125,0.0,1659.3017578125,1.0,279.6956481933594,282.9562072753906,293.4222106933594,296.4208679199219,293.1499938964844,293.1499938964844,279.75,37383.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378522634506226,1.0,0.0,0.0,3.514244079589844,3.514266967773437,8.240567694883794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.34619140625,0.0,1397.280029296875,1895.4371337890625,0.0,3752.89794921875,0.8761060237884521,1.0,0.0,3.0,1.0,0.0
12329760,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38360595703125,0.8999353647232056,0.3007866442203522,0.2713080048561096,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.9983103275299072,0.4093008935451507,0.3878737092018127,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841552734375,0.9845560193061828,0.387984037399292,0.2716566622257232,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.9595817923545836,0.3576420545578003,0.3392362594604492,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.8281117081642151,0.2331970334053039,1.0526602268218994,284.38427734375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.387939453125,1.0,0.5045121908187866,1.0,1.0,0.0,1.0,-2.78885817527771,2.7888519763946533,6.2434564824798144e-06,2.1495156288146973,0.8536328077316284,0.8536328077316284,0.0,92.07982635498048,115.0,48138.54296875,0.0,1676.855224609375,1.0,279.7411499023437,283.02899169921875,293.4495849609375,296.4872131347656,293.1499938964844,293.1499938964844,280.04998779296875,37224.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342862963676452,1.0,0.0,0.0,3.4926347732543945,3.492657423019409,8.139535339068971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.52685546875,0.0,1373.8082275390625,1895.4371337890625,0.0,3720.365966796875,0.871152400970459,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8728369474411011,0.3013204038143158,0.2720728814601898,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732471704483032,0.4092569351196289,0.3881527483463287,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562369585037231,0.3883044123649597,0.2720928490161896,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276465773582458,0.3581010103225708,0.3399549126625061,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053542375564575,0.2341170608997345,1.0581756830215454,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116673707962036,1.0,1.0,0.0,1.0,-2.797952651977539,2.7979464530944824,6.2843787418387365e-06,2.156588077545166,0.8508901000022888,0.8508901000022888,0.0,100.69303894042967,133.0,46877.46875,0.0,1731.6712646484375,1.0,280.0399780273437,283.273193359375,293.4535217285156,296.4175720214844,293.1499938964844,293.1499938964844,280.3500061035156,36862.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242636561393738,1.0,0.0,0.0,3.4592807292938232,3.459303140640259,7.984815511008492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2666015625,0.0,1337.2734375,1895.4371337890625,0.0,3628.452880859375,0.8634795546531677,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8728369474411011,0.3013204038143158,0.2720728814601898,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732471704483032,0.4092569351196289,0.3881527483463287,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562369585037231,0.3883044123649597,0.2720928490161896,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276465773582458,0.3581010103225708,0.3399549126625061,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053542375564575,0.2341170608997345,1.0581756830215454,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116673707962036,1.0,1.0,0.0,1.0,-2.797952651977539,2.7979464530944824,6.2843787418387365e-06,2.156588077545166,0.8508901000022888,0.8508901000022888,0.0,100.69303894042967,133.0,46877.46875,0.0,1731.6712646484375,1.0,280.0399780273437,283.273193359375,293.4535217285156,296.4175720214844,293.1499938964844,293.1499938964844,280.3500061035156,36862.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242636561393738,1.0,0.0,0.0,3.4592807292938232,3.459303140640259,7.984815511008492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2666015625,0.0,1337.2734375,1895.4371337890625,0.0,3628.452880859375,0.8634795546531677,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432590961456299,0.3019232153892517,0.2730436325073242,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.936848759651184,0.4094911515712738,0.3887879550457001,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.918274700641632,0.3887374401092529,0.2727220356464386,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.892437756061554,0.3586807548999786,0.340943843126297,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775777578353882,0.2351333498954773,1.0648562908172607,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215010643005371,1.0,1.0,0.0,1.0,-2.809854507446289,2.8098480701446533,6.338061211863533e-06,2.165809631347656,0.8508817553520203,0.8508817553520203,0.0,113.06632232666016,151.0,45622.71875,0.0,1809.073486328125,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149130582809448,1.0,0.0,0.0,3.439939260482788,3.4399614334106445,7.895777116573299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.38916015625,0.0,1315.2452392578125,1895.4371337890625,0.0,3542.140869140625,0.8589013814926147,1.0,0.0,3.0,1.0,0.0
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432590961456299,0.3019232153892517,0.2730436325073242,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.936848759651184,0.4094911515712738,0.3887879550457001,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.918274700641632,0.3887374401092529,0.2727220356464386,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.892437756061554,0.3586807548999786,0.340943843126297,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775777578353882,0.2351333498954773,1.0648562908172607,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215010643005371,1.0,1.0,0.0,1.0,-2.809854507446289,2.8098480701446533,6.338061211863533e-06,2.165809631347656,0.8508817553520203,0.8508817553520203,0.0,113.06632232666016,151.0,45622.71875,0.0,1809.073486328125,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149130582809448,1.0,0.0,0.0,3.439939260482788,3.4399614334106445,7.895777116573299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.38916015625,0.0,1315.2452392578125,1895.4371337890625,0.0,3542.140869140625,0.8589013814926147,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167351484298706,0.3024004995822906,0.2740596830844879,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009007811546326,0.4096963703632355,0.3895830512046814,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852407336235046,0.3890754580497741,0.2734100520610809,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619418740272522,0.3591643273830414,0.3420140743255615,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523351907730103,0.2360241264104843,1.0718042850494385,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328319668769836,1.0,1.0,0.0,1.0,-2.822496175765991,2.8224897384643555,6.395477612386458e-06,2.175671339035034,0.8534205555915833,0.8534205555915833,0.0,127.9324951171875,169.0,44359.91015625,-0.0,1900.28466796875,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328796386719,293.1499938964844,293.1499938964844,280.95001220703125,36127.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057306051254272,1.0,0.0,0.0,3.434337615966797,3.434359550476074,7.870082185945648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6943359375,0.0,1307.1080322265625,1895.4371337890625,0.0,3456.9404296875,0.8573713302612305,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167351484298706,0.3024004995822906,0.2740596830844879,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009007811546326,0.4096963703632355,0.3895830512046814,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852407336235046,0.3890754580497741,0.2734100520610809,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619418740272522,0.3591643273830414,0.3420140743255615,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523351907730103,0.2360241264104843,1.0718042850494385,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328319668769836,1.0,1.0,0.0,1.0,-2.822496175765991,2.8224897384643555,6.395477612386458e-06,2.175671339035034,0.8534205555915833,0.8534205555915833,0.0,127.9324951171875,169.0,44359.91015625,-0.0,1900.28466796875,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328796386719,293.1499938964844,293.1499938964844,280.95001220703125,36127.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057306051254272,1.0,0.0,0.0,3.434337615966797,3.434359550476074,7.870082185945648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6943359375,0.0,1307.1080322265625,1895.4371337890625,0.0,3456.9404296875,0.8573713302612305,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914304137229919,0.302688330411911,0.2749548852443695,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8721013069152832,0.4097472131252289,0.3902962505817413,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575201630592346,0.3892377614974975,0.274016797542572,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362382650375366,0.3594571352005005,0.3429625928401947,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7311049103736877,0.2366761118173599,1.0779738426208496,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.5448267459869385,1.0,1.0,0.0,1.0,-2.833714723587036,2.8337082862854004,6.446724910347257e-06,2.184458017349243,0.8583093285560608,0.8583093285560608,0.0,144.49444580078125,172.0,43075.04296875,-0.0,1998.1787109375,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963263630867004,1.0,0.0,0.0,3.441658735275269,3.441680669784546,7.903672099018877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0986328125,0.0,1311.9892578125,1895.4371337890625,0.0,3369.31689453125,0.8587226867675781,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914304137229919,0.302688330411911,0.2749548852443695,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8721013069152832,0.4097472131252289,0.3902962505817413,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575201630592346,0.3892377614974975,0.274016797542572,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362382650375366,0.3594571352005005,0.3429625928401947,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7311049103736877,0.2366761118173599,1.0779738426208496,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.5448267459869385,1.0,1.0,0.0,1.0,-2.833714723587036,2.8337082862854004,6.446724910347257e-06,2.184458017349243,0.8583093285560608,0.8583093285560608,0.0,144.49444580078125,172.0,43075.04296875,-0.0,1998.1787109375,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963263630867004,1.0,0.0,0.0,3.441658735275269,3.441680669784546,7.903672099018877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0986328125,0.0,1311.9892578125,1895.4371337890625,0.0,3369.31689453125,0.8587226867675781,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7829721570014954,0.3027761280536651,0.2752521932125091,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8628515601158142,0.4097215533256531,0.3905051052570343,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8487316966056824,0.3892642259597778,0.2742055058479309,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8280742764472961,0.3595451414585113,0.3432835638523102,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.7242997288703918,0.2369301468133926,1.080297350883484,285.3312072753906,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3395690917969,1.0,0.5490068793296814,1.0,1.0,0.0,1.0,-2.83773159980774,2.8377251625061035,6.465240858233301e-06,2.187657356262207,0.8620691299438477,0.8620691299438477,0.0,150.78602600097656,172.0,41954.44140625,-0.0,2035.1622314453125,1.0,281.1926574707031,284.0802307128906,293.3373107910156,295.9667358398437,293.1499938964844,293.1499938964844,281.25,35614.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893908858299255,1.0,0.0,0.0,3.449587106704712,3.4496090412139893,7.940128057271068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.32763671875,0.0,1318.6920166015625,1895.4371337890625,0.0,3304.5107421875,0.8603841066360474,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.776846706867218,0.3029017448425293,0.2755633294582367,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8561676144599915,0.4097279608249664,0.3907189071178436,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.842407763004303,0.3893258273601532,0.2744034230709076,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8221033811569214,0.3596572577953338,0.3435967266559601,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7192813754081726,0.2371900379657745,1.0824410915374756,285.3744506835937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3749694824219,1.0,0.5525197386741638,1.0,1.0,0.0,1.0,-2.8415541648864746,2.841547727584839,6.482834578491747e-06,2.190678358078003,0.8653765916824341,0.8653765916824341,0.0,155.77243041992188,160.0,41745.33203125,-0.0,2065.60400390625,1.0,281.24029541015625,284.1213684082031,293.3362121582031,295.9989929199219,293.1499938964844,293.1499938964844,281.54998779296875,35474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886505663394928,1.0,0.0,0.0,3.4607393741607666,3.460761547088623,7.991551456143497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.2412109375,0.0,1328.89892578125,1895.4371337890625,0.0,3277.51416015625,0.8627120852470398,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752929329872131,0.3031440079212188,0.275823026895523,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.854289710521698,0.4097195267677307,0.3907613456249237,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406926989555359,0.3894296884536743,0.2745117545127868,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205237984657288,0.3598529994487762,0.3438341915607452,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.718226969242096,0.2376664578914642,1.0848551988601685,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534722805023193,1.0,1.0,0.0,1.0,-2.8452389240264893,2.845232486724853,6.500064955616836e-06,2.1937029361724854,0.8744468688964844,0.8744468688964844,0.0,157.3326873779297,148.0,40364.42578125,-0.0,2079.27001953125,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876128613948822,1.0,0.0,0.0,3.4901604652404785,3.490182876586914,8.12800692528981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.45947265625,0.0,1356.78564453125,1895.4371337890625,0.0,3180.289794921875,0.8690428733825684,1.0,0.0,3.0,1.0,0.0
