time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752929329872131,0.3031440079212188,0.275823026895523,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.854289710521698,0.4097195267677307,0.3907613456249237,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406926989555359,0.3894296884536743,0.2745117545127868,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205237984657288,0.3598529994487762,0.3438341915607452,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.718226969242096,0.2376664578914642,1.0848551988601685,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534722805023193,1.0,1.0,0.0,1.0,-2.8452389240264893,2.845232486724853,6.500064955616836e-06,2.1937029361724854,0.8744468688964844,0.8744468688964844,0.0,157.3326873779297,148.0,40364.42578125,-0.0,2079.27001953125,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876128613948822,1.0,0.0,0.0,3.4901604652404785,3.490182876586914,8.12800692528981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.45947265625,0.0,1356.78564453125,1895.4371337890625,0.0,3180.289794921875,0.8690428733825684,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810649871826172,0.3034630119800567,0.2759263217449188,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602042198181152,0.4097665250301361,0.3906182944774627,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464072346687317,0.3895930051803589,0.274486780166626,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260543346405029,0.3600945770740509,0.3438760042190552,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233768105506897,0.2381670176982879,1.0862396955490112,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508307814598083,1.0,1.0,0.0,1.0,-2.846876859664917,2.846870422363281,6.507897069241153e-06,2.195122480392456,0.8854337930679321,0.8854337930679321,0.0,153.04086303710938,136.0,38941.4765625,-0.0,2061.15380859375,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649625182151794,1.0,0.0,0.0,3.528503179550171,3.528525829315185,8.30757642233948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0859375,0.0,1394.650634765625,1895.4371337890625,0.0,3075.553955078125,0.8774058222770691,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810649871826172,0.3034630119800567,0.2759263217449188,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602042198181152,0.4097665250301361,0.3906182944774627,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464072346687317,0.3895930051803589,0.274486780166626,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260543346405029,0.3600945770740509,0.3438760042190552,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233768105506897,0.2381670176982879,1.0862396955490112,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508307814598083,1.0,1.0,0.0,1.0,-2.846876859664917,2.846870422363281,6.507897069241153e-06,2.195122480392456,0.8854337930679321,0.8854337930679321,0.0,153.04086303710938,136.0,38941.4765625,-0.0,2061.15380859375,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649625182151794,1.0,0.0,0.0,3.528503179550171,3.528525829315185,8.30757642233948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0859375,0.0,1394.650634765625,1895.4371337890625,0.0,3075.553955078125,0.8774058222770691,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918230891227722,0.3038616180419922,0.2759797573089599,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715184926986694,0.409881442785263,0.3904093503952026,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572857975959778,0.3898220658302307,0.2744120061397552,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363159894943237,0.3603977262973785,0.343845933675766,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325109839439392,0.2387077063322067,1.0871862173080444,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461019277572632,1.0,1.0,0.0,1.0,-2.8477022647857666,2.847695827484131,6.512033905892167e-06,2.1959228515625,0.8982794880867004,0.8982794880867004,0.0,145.47032165527344,124.0,37484.54296875,-0.0,2025.7559814453125,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529661297798157,1.0,0.0,0.0,3.5743677616119385,3.574390888214112,8.524949066668341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.75830078125,0.0,1441.56591796875,1895.4371337890625,0.0,2963.059814453125,0.8874976634979248,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918230891227722,0.3038616180419922,0.2759797573089599,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715184926986694,0.409881442785263,0.3904093503952026,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572857975959778,0.3898220658302307,0.2744120061397552,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363159894943237,0.3603977262973785,0.343845933675766,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325109839439392,0.2387077063322067,1.0871862173080444,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461019277572632,1.0,1.0,0.0,1.0,-2.8477022647857666,2.847695827484131,6.512033905892167e-06,2.1959228515625,0.8982794880867004,0.8982794880867004,0.0,145.47032165527344,124.0,37484.54296875,-0.0,2025.7559814453125,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529661297798157,1.0,0.0,0.0,3.5743677616119385,3.574390888214112,8.524949066668341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.75830078125,0.0,1441.56591796875,1895.4371337890625,0.0,2963.059814453125,0.8874976634979248,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067718148231506,0.3043373227119446,0.2760320007801056,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876150250434875,0.4100663363933563,0.3901921510696411,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.872852623462677,0.3901184797286987,0.2743299603462219,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508504629135132,0.3607611358165741,0.3437992930412292,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451971173286438,0.2392895668745041,1.0879676342010498,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401711463928223,1.0,1.0,0.0,1.0,-2.8482890129089355,2.8482823371887207,6.515112090710318e-06,2.1965537071228027,0.9129493832588196,0.9129493832588196,0.0,136.02108764648438,112.0,35993.71875,-0.0,1980.8238525390625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400952219963074,1.0,0.0,0.0,3.626364231109619,3.62638783454895,8.774778166298347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.06494140625,0.0,1496.5987548828125,1895.4371337890625,0.0,2842.604736328125,0.8990139961242676,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067718148231506,0.3043373227119446,0.2760320007801056,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876150250434875,0.4100663363933563,0.3901921510696411,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.872852623462677,0.3901184797286987,0.2743299603462219,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508504629135132,0.3607611358165741,0.3437992930412292,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451971173286438,0.2392895668745041,1.0879676342010498,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401711463928223,1.0,1.0,0.0,1.0,-2.8482890129089355,2.8482823371887207,6.515112090710318e-06,2.1965537071228027,0.9129493832588196,0.9129493832588196,0.0,136.02108764648438,112.0,35993.71875,-0.0,1980.8238525390625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400952219963074,1.0,0.0,0.0,3.626364231109619,3.62638783454895,8.774778166298347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.06494140625,0.0,1496.5987548828125,1895.4371337890625,0.0,2842.604736328125,0.8990139961242676,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8148608207702637,0.3040917515754699,0.2759020030498504,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8968800902366638,0.4097228348255157,0.3899355232715606,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8818740248680115,0.3897847533226013,0.2741656303405761,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8593388199806213,0.36055389046669,0.3436429798603058,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7525779604911804,0.2393110543489456,1.0879160165786743,285.8099975585937,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989196777344,1.0,0.5368680953979492,1.0,1.0,0.0,1.0,-2.847383737564087,2.847377300262451,6.511349511129083e-06,2.19602632522583,0.9172568917274476,0.9172568917274476,0.0,131.05023193359375,112.0,36964.0078125,-0.0,1955.2119140625,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,34677.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485701084136963,1.0,0.0,0.0,3.6510205268859854,3.651044368743897,8.89450632257649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0703125,0.0,1524.40966796875,1895.4371337890625,0.0,2921.879638671875,0.9045429229736328,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8218575716018677,0.3032880425453186,0.2752256989479065,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.90545916557312,0.4088517129421234,0.3891532719135284,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8901876211166382,0.3888950049877167,0.2735806703567505,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672796487808228,0.3598639965057373,0.3430140316486358,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7594823241233826,0.2389655709266662,1.0862641334533691,285.7298278808594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.5331888198852539,1.0,1.0,0.0,1.0,-2.8421943187713623,2.8421878814697266,6.488009603344835e-06,2.192192792892456,0.9216116070747375,0.9216116070747375,0.0,126.41131591796876,100.0,36942.1171875,-0.0,1924.346923828125,1.0,282.1574401855469,284.5676574707031,293.113525390625,295.557861328125,293.1499938964844,293.1499938964844,281.8500061035156,34780.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550048470497131,1.0,0.0,0.0,3.6728341579437256,3.672857999801636,9.001106491268729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.59423828125,0.0,1549.5423583984375,1895.4371337890625,0.0,2982.167724609375,0.9095278382301332,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352829813957214,0.3007186353206634,0.2728913128376007,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9240421652793884,0.4061046242713928,0.3865519165992737,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067761898040771,0.3861100375652313,0.2716307342052459,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832879066467285,0.3575409650802612,0.3407915234565735,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733182907104492,0.2374877780675888,1.0792652368545532,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247345566749573,1.0,1.0,0.0,1.0,-2.8228461742401123,2.822839975357056,6.400513484550174e-06,2.1775143146514893,0.9265502095222472,0.9265502095222472,0.0,117.358154296875,88.0,37765.80859375,-0.0,1849.91845703125,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726248741149902,1.0,0.0,0.0,3.708606481552124,3.708630800247192,9.177297215501312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.68505859375,0.0,1592.2330322265625,1895.4371337890625,0.0,3147.431884765625,0.9177380204200744,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352829813957214,0.3007186353206634,0.2728913128376007,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9240421652793884,0.4061046242713928,0.3865519165992737,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067761898040771,0.3861100375652313,0.2716307342052459,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832879066467285,0.3575409650802612,0.3407915234565735,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733182907104492,0.2374877780675888,1.0792652368545532,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247345566749573,1.0,1.0,0.0,1.0,-2.8228461742401123,2.822839975357056,6.400513484550174e-06,2.1775143146514893,0.9265502095222472,0.9265502095222472,0.0,117.358154296875,88.0,37765.80859375,-0.0,1849.91845703125,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726248741149902,1.0,0.0,0.0,3.708606481552124,3.708630800247192,9.177297215501312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.68505859375,0.0,1592.2330322265625,1895.4371337890625,0.0,3147.431884765625,0.9177380204200744,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503599762916565,0.2974063754081726,0.2697615027427673,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.945223033428192,0.4024886190891266,0.3830096423625946,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270841479301452,0.3824950456619262,0.2690059542655945,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.901272475719452,0.3543823361396789,0.3376703262329101,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887465953826904,0.2352559566497802,1.0685043334960938,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.514922559261322,1.0,1.0,0.0,1.0,-2.794994831085205,2.7949886322021484,6.275198757066391e-06,2.1561968326568604,0.9278963208198548,0.9278963208198548,0.0,108.10374450683594,76.0,38439.31640625,-0.0,1762.482177734375,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868700861930847,1.0,0.0,0.0,3.732455492019653,3.73248028755188,9.295710015067016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.712890625,0.0,1622.1463623046875,1895.4371337890625,0.0,3280.9248046875,0.9233030080795288,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503599762916565,0.2974063754081726,0.2697615027427673,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.945223033428192,0.4024886190891266,0.3830096423625946,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270841479301452,0.3824950456619262,0.2690059542655945,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.901272475719452,0.3543823361396789,0.3376703262329101,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887465953826904,0.2352559566497802,1.0685043334960938,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.514922559261322,1.0,1.0,0.0,1.0,-2.794994831085205,2.7949886322021484,6.275198757066391e-06,2.1561968326568604,0.9278963208198548,0.9278963208198548,0.0,108.10374450683594,76.0,38439.31640625,-0.0,1762.482177734375,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868700861930847,1.0,0.0,0.0,3.732455492019653,3.73248028755188,9.295710015067016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.712890625,0.0,1622.1463623046875,1895.4371337890625,0.0,3280.9248046875,0.9233030080795288,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.869588315486908,0.2936819791793823,0.2661970853805542,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690556526184082,0.3983402550220489,0.3788934051990509,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521169066429138,0.378381997346878,0.2659840285778045,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251388907432556,0.3507100343704223,0.3339930772781372,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075346946716309,0.2325348109006881,1.055249810218811,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039799213409424,1.0,1.0,0.0,1.0,-2.7617876529693604,2.761781454086304,6.127245342213428e-06,2.1307058334350586,0.9256535768508912,0.9256535768508912,0.0,98.41687774658205,79.0,38982.7578125,-0.0,1666.709716796875,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979734778404236,1.0,0.0,0.0,3.743630409240722,3.743655204772949,9.351455219075432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1259765625,0.0,1637.760498046875,1895.4371337890625,0.0,3384.68701171875,0.9260362386703492,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.869588315486908,0.2936819791793823,0.2661970853805542,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690556526184082,0.3983402550220489,0.3788934051990509,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521169066429138,0.378381997346878,0.2659840285778045,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251388907432556,0.3507100343704223,0.3339930772781372,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075346946716309,0.2325348109006881,1.055249810218811,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039799213409424,1.0,1.0,0.0,1.0,-2.7617876529693604,2.761781454086304,6.127245342213428e-06,2.1307058334350586,0.9256535768508912,0.9256535768508912,0.0,98.41687774658205,79.0,38982.7578125,-0.0,1666.709716796875,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979734778404236,1.0,0.0,0.0,3.743630409240722,3.743655204772949,9.351455219075432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.1259765625,0.0,1637.760498046875,1895.4371337890625,0.0,3384.68701171875,0.9260362386703492,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749618530273438,0.2896700501441955,0.2625638842582702,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754688739776612,0.3938165307044983,0.3746135830879211,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9590328931808472,0.3739146292209625,0.2628574967384338,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325578212738036,0.3466778695583343,0.3301678299903869,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125448822975159,0.2294717580080032,1.0413670539855957,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967903792858124,1.0,1.0,0.0,1.0,-2.7272393703460693,2.727233409881592,5.975082331133308e-06,2.104134082794189,0.9198615550994872,0.9198615550994872,0.0,94.18644714355467,82.0,39430.3828125,-0.0,1596.546875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070536494255066,1.0,0.0,0.0,3.741493225097656,3.741518020629883,9.34078116188175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5712890625,0.0,1638.0313720703125,1895.4371337890625,0.0,3469.240478515625,0.9257925152778624,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749618530273438,0.2896700501441955,0.2625638842582702,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754688739776612,0.3938165307044983,0.3746135830879211,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9590328931808472,0.3739146292209625,0.2628574967384338,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325578212738036,0.3466778695583343,0.3301678299903869,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125448822975159,0.2294717580080032,1.0413670539855957,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967903792858124,1.0,1.0,0.0,1.0,-2.7272393703460693,2.727233409881592,5.975082331133308e-06,2.104134082794189,0.9198615550994872,0.9198615550994872,0.0,94.18644714355467,82.0,39430.3828125,-0.0,1596.546875,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070536494255066,1.0,0.0,0.0,3.741493225097656,3.741518020629883,9.34078116188175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5712890625,0.0,1638.0313720703125,1895.4371337890625,0.0,3469.240478515625,0.9257925152778624,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.8734148144721985,0.2875869274139404,0.2607474327087402,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.974220871925354,0.391452819108963,0.3724456131458282,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.957575023174286,0.3715856671333313,0.2612807750701904,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.9310392737388612,0.34456267952919,0.3282270431518554,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8111904859542847,0.227845162153244,1.0342715978622437,284.4933166503906,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803466796875,1.0,0.4939349889755249,1.0,1.0,0.0,1.0,-2.709697961807251,2.709692001342773,5.89857108934666e-06,2.090650081634521,0.9150906205177308,0.9150906205177308,0.0,93.4049072265625,82.0,40102.3515625,-0.0,1567.8565673828125,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36287.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913412630558014,1.0,0.0,0.0,3.735377311706543,3.7354021072387695,9.310269319939836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.45654296875,0.0,1632.4432373046875,1895.4371337890625,0.0,3528.246826171875,0.9245186448097228,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.869495689868927,0.2854097485542297,0.25882688164711,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9704613089561462,0.3889831900596618,0.3701630532741546,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.9533390402793884,0.3691520392894745,0.2596157491207123,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9266170263290404,0.3423473536968231,0.3261826634407043,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.8076541423797607,0.2261320501565933,1.0268113613128662,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029541015625,1.0,0.4913895726203918,1.0,1.0,0.0,1.0,-2.691225051879883,2.6912190914154053,5.8185360103379935e-06,2.0764527320861816,0.910567581653595,0.910567581653595,0.0,93.28734588623048,85.0,39784.6328125,-0.0,1541.2412109375,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.3068542480469,293.1499938964844,293.1499938964844,280.3500061035156,36470.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149197936058044,1.0,0.0,0.0,3.725222587585449,3.725247383117676,9.25971733067854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.43212890625,0.0,1622.07080078125,1895.4371337890625,0.0,3542.203369140625,0.9223968386650084,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.858366072177887,0.2809497416019439,0.2549633681774139,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585908651351928,0.3838939666748047,0.3655267655849457,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.940324604511261,0.3641462624073028,0.2562453746795654,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136265516281128,0.3377713859081268,0.3220221400260925,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970293164253235,0.2225741147994995,1.0115439891815186,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869770407676697,1.0,1.0,0.0,1.0,-2.653615713119507,2.6536099910736084,5.657255769619951e-06,2.047535896301269,0.8978357315063477,0.8978357315063477,0.0,94.17448425292967,88.0,40038.0703125,-0.0,1493.1497802734375,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217962026596068,1.0,0.0,0.0,3.693594455718994,3.6936190128326416,9.103150659939274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.00927734375,0.0,1588.919677734375,1895.4371337890625,0.0,3605.725341796875,0.9155909419059752,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.858366072177887,0.2809497416019439,0.2549633681774139,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585908651351928,0.3838939666748047,0.3655267655849457,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.940324604511261,0.3641462624073028,0.2562453746795654,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136265516281128,0.3377713859081268,0.3220221400260925,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970293164253235,0.2225741147994995,1.0115439891815186,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869770407676697,1.0,1.0,0.0,1.0,-2.653615713119507,2.6536099910736084,5.657255769619951e-06,2.047535896301269,0.8978357315063477,0.8978357315063477,0.0,94.17448425292967,88.0,40038.0703125,-0.0,1493.1497802734375,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217962026596068,1.0,0.0,0.0,3.693594455718994,3.6936190128326416,9.103150659939274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.00927734375,0.0,1588.919677734375,1895.4371337890625,0.0,3605.725341796875,0.9155909419059752,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488085865974426,0.2778469026088714,0.2518398761749267,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471421837806702,0.3800172209739685,0.3615513443946838,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9283151030540466,0.3604711890220642,0.2534249424934387,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026466608047484,0.3342715799808502,0.3184399604797363,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873635292053223,0.2197630107402801,0.9980721473693848,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834177494049072,1.0,1.0,0.0,1.0,-2.621191501617432,2.6211860179901123,5.519784735952271e-06,2.0224852561950684,0.8886659145355225,0.8886659145355225,0.0,95.2001495361328,91.0,37986.56640625,-0.0,1453.8089599609375,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902340531349182,1.0,0.0,0.0,3.657079935073853,3.657104253768921,8.924054100134526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.86669921875,0.0,1548.4718017578125,1895.4371337890625,0.0,3425.39208984375,0.9075161814689636,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488085865974426,0.2778469026088714,0.2518398761749267,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471421837806702,0.3800172209739685,0.3615513443946838,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9283151030540466,0.3604711890220642,0.2534249424934387,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026466608047484,0.3342715799808502,0.3184399604797363,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873635292053223,0.2197630107402801,0.9980721473693848,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834177494049072,1.0,1.0,0.0,1.0,-2.621191501617432,2.6211860179901123,5.519784735952271e-06,2.0224852561950684,0.8886659145355225,0.8886659145355225,0.0,95.2001495361328,91.0,37986.56640625,-0.0,1453.8089599609375,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902340531349182,1.0,0.0,0.0,3.657079935073853,3.657104253768921,8.924054100134526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.86669921875,0.0,1548.4718017578125,1895.4371337890625,0.0,3425.39208984375,0.9075161814689636,1.0,0.0,3.0,1.0,0.0
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433462381362915,0.2760032713413238,0.2500192523002624,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9398993253707886,0.3774159848690033,0.3589118719100952,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210925102233888,0.3580926656723022,0.2516313791275024,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963347673416138,0.3319489955902099,0.3160765171051025,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.781455397605896,0.2179085314273834,0.9890837073326112,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.4810771346092224,1.0,1.0,0.0,1.0,-2.6000285148620605,2.6000232696533203,5.431140834843973e-06,2.0062191486358643,0.8793922066688538,0.8793922066688538,0.0,95.78105926513672,94.0,36015.234375,-0.0,1428.191162109375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760498046875,293.1499938964844,293.1499938964844,281.25,37068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791926503181458,1.0,0.0,0.0,3.617354869842529,3.6173789501190186,8.731232128411648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.69189453125,0.0,1505.0765380859375,1895.4371337890625,0.0,3209.013671875,0.8987146019935608,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433462381362915,0.2760032713413238,0.2500192523002624,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9398993253707886,0.3774159848690033,0.3589118719100952,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210925102233888,0.3580926656723022,0.2516313791275024,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963347673416138,0.3319489955902099,0.3160765171051025,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.781455397605896,0.2179085314273834,0.9890837073326112,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.4810771346092224,1.0,1.0,0.0,1.0,-2.6000285148620605,2.6000232696533203,5.431140834843973e-06,2.0062191486358643,0.8793922066688538,0.8793922066688538,0.0,95.78105926513672,94.0,36015.234375,-0.0,1428.191162109375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760498046875,293.1499938964844,293.1499938964844,281.25,37068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791926503181458,1.0,0.0,0.0,3.617354869842529,3.6173789501190186,8.731232128411648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.69189453125,0.0,1505.0765380859375,1895.4371337890625,0.0,3209.013671875,0.8987146019935608,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386334776878357,0.2747296392917633,0.2488272190093994,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.933290958404541,0.3754687011241913,0.3570064902305603,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147315621376038,0.3563326299190521,0.2503602802753448,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.890720009803772,0.3302324414253235,0.3143971860408783,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763856649398804,0.2166181653738021,0.9830220937728882,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798021912574768,1.0,1.0,0.0,1.0,-2.5854737758636475,2.585468292236328,5.370766302803531e-06,1.995118260383606,0.8705081939697266,0.8705081939697266,0.0,96.6311492919922,97.0,34120.0625,-0.0,1412.7659912109375,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570548892021179,1.0,0.0,0.0,3.5759732723236084,3.5759968757629395,8.532608717359835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.82470703125,0.0,1460.49365234375,1895.4371337890625,0.0,3001.386962890625,0.8895285725593567,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386334776878357,0.2747296392917633,0.2488272190093994,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.933290958404541,0.3754687011241913,0.3570064902305603,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147315621376038,0.3563326299190521,0.2503602802753448,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.890720009803772,0.3302324414253235,0.3143971860408783,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763856649398804,0.2166181653738021,0.9830220937728882,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798021912574768,1.0,1.0,0.0,1.0,-2.5854737758636475,2.585468292236328,5.370766302803531e-06,1.995118260383606,0.8705081939697266,0.8705081939697266,0.0,96.6311492919922,97.0,34120.0625,-0.0,1412.7659912109375,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570548892021179,1.0,0.0,0.0,3.5759732723236084,3.5759968757629395,8.532608717359835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.82470703125,0.0,1460.49365234375,1895.4371337890625,0.0,3001.386962890625,0.8895285725593567,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8360269069671631,0.2741933465003967,0.2483291029930114,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9295861721038818,0.3746196031570434,0.3561860620975494,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112516045570374,0.3555659055709839,0.2498109638690948,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8876078724861145,0.3294877111911773,0.3136798143386841,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7736600041389465,0.2160916477441787,0.9806117415428162,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794787466526031,1.0,1.0,0.0,1.0,-2.579469919204712,2.579464673995972,5.346013495000079e-06,1.990565299987793,0.8667181730270386,0.8667181730270386,0.0,97.267822265625,97.0,32737.396484375,-0.0,1407.7032470703125,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,37107.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843996524810791,1.0,0.0,0.0,3.554708480834961,3.554731845855713,8.431431410826917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.80615234375,0.0,1437.7872314453125,1895.4371337890625,0.0,2879.076416015625,0.8848381042480469,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335890769958496,0.273756742477417,0.2479596883058548,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9260483384132384,0.3738752901554107,0.3555025458335876,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9080179333686828,0.3549055159091949,0.2493661791086197,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8846492171287537,0.3288388848304748,0.3130858242511749,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7711021900177002,0.2156535536050796,0.978700578212738,284.7723388671875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793491959571838,1.0,1.0,0.0,1.0,-2.574658870697021,2.574653625488281,5.326244263414992e-06,1.986929416656494,0.8620213866233826,0.8620213866233826,0.0,97.95201110839844,100.0,32272.1171875,-0.0,1404.4237060546875,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512756347656,293.1499938964844,293.1499938964844,281.8500061035156,37124.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358342051506042,1.0,0.0,0.0,3.5338916778564453,3.533914804458618,8.33296951441298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.45166015625,0.0,1415.9344482421875,1895.4371337890625,0.0,2802.8203125,0.8801816701889038,1.0,0.0,3.0,1.0,0.0
12332220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281434178352356,0.2729675769805908,0.2472956776618957,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182011485099792,0.3724981248378753,0.3542444407939911,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011285305023192,0.3537004590034485,0.248554065823555,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780838251113892,0.3276437222957611,0.312001496553421,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655177116394043,0.2148905992507934,0.9754716753959656,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795029461383819,1.0,1.0,0.0,1.0,-2.5661895275115967,2.5661842823028564,5.2915884225512855e-06,1.9805567264556885,0.8539333939552307,0.8539333939552307,0.0,99.69994354248048,103.0,30462.87890625,-0.0,1401.0494384765625,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146807551383972,1.0,0.0,0.0,3.491772174835205,3.491795063018799,8.135515940921323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3388671875,0.0,1372.1944580078125,1895.4371337890625,0.0,2606.363037109375,0.8708315491676331,1.0,0.0,3.0,1.0,0.0
12332280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281434178352356,0.2729675769805908,0.2472956776618957,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182011485099792,0.3724981248378753,0.3542444407939911,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011285305023192,0.3537004590034485,0.248554065823555,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780838251113892,0.3276437222957611,0.312001496553421,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655177116394043,0.2148905992507934,0.9754716753959656,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795029461383819,1.0,1.0,0.0,1.0,-2.5661895275115967,2.5661842823028564,5.2915884225512855e-06,1.9805567264556885,0.8539333939552307,0.8539333939552307,0.0,99.69994354248048,103.0,30462.87890625,-0.0,1401.0494384765625,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146807551383972,1.0,0.0,0.0,3.491772174835205,3.491795063018799,8.135515940921323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3388671875,0.0,1372.1944580078125,1895.4371337890625,0.0,2606.363037109375,0.8708315491676331,1.0,0.0,3.0,1.0,0.0
