time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223970532417297,0.2723020315170288,0.2467607110738754,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101340174674988,0.371269941329956,0.3531481623649597,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940423130989075,0.3526582419872284,0.2478714436292648,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712153434753418,0.3265821933746338,0.3110646605491638,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597580552101135,0.2142594754695892,0.9729463458061218,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800964295864105,1.0,1.0,0.0,1.0,-2.559248447418213,2.5592432022094727,5.263315415504621e-06,1.975356101989746,0.8462603092193604,0.8462603092193604,0.0,101.7900161743164,106.0,28682.935546875,-0.0,1401.16162109375,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928600907325745,1.0,0.0,0.0,3.450113296508789,3.4501357078552246,7.942550723782915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.45166015625,0.0,1329.787353515625,1895.4371337890625,0.0,2406.334228515625,0.8615887761116028,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223970532417297,0.2723020315170288,0.2467607110738754,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101340174674988,0.371269941329956,0.3531481623649597,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940423130989075,0.3526582419872284,0.2478714436292648,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712153434753418,0.3265821933746338,0.3110646605491638,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597580552101135,0.2142594754695892,0.9729463458061218,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800964295864105,1.0,1.0,0.0,1.0,-2.559248447418213,2.5592432022094727,5.263315415504621e-06,1.975356101989746,0.8462603092193604,0.8462603092193604,0.0,101.7900161743164,106.0,28682.935546875,-0.0,1401.16162109375,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928600907325745,1.0,0.0,0.0,3.450113296508789,3.4501357078552246,7.942550723782915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.45166015625,0.0,1329.787353515625,1895.4371337890625,0.0,2406.334228515625,0.8615887761116028,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165013194084167,0.271738588809967,0.2463288903236389,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9023991227149964,0.3701615929603576,0.3521784543991089,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.886860191822052,0.3517363667488098,0.2472846359014511,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643084764480591,0.3256250917911529,0.3102400600910187,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540208697319031,0.2137249112129211,0.9709256291389464,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.481010228395462,1.0,1.0,0.0,1.0,-2.553439855575561,2.5534346103668213,5.239739948592614e-06,1.9710168838500977,0.8390135765075684,0.8390135765075684,0.0,104.12660217285156,109.0,26931.7578125,-0.0,1403.8070068359375,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699841856956482,1.0,0.0,0.0,3.4093031883239746,3.409325122833252,7.7557632494063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.474609375,0.0,1289.076904296875,1895.4371337890625,0.0,2200.697998046875,0.8525422811508179,1.0,0.0,3.0,1.0,0.0
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165013194084167,0.271738588809967,0.2463288903236389,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9023991227149964,0.3701615929603576,0.3521784543991089,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.886860191822052,0.3517363667488098,0.2472846359014511,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643084764480591,0.3256250917911529,0.3102400600910187,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540208697319031,0.2137249112129211,0.9709256291389464,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.481010228395462,1.0,1.0,0.0,1.0,-2.553439855575561,2.5534346103668213,5.239739948592614e-06,1.9710168838500977,0.8390135765075684,0.8390135765075684,0.0,104.12660217285156,109.0,26931.7578125,-0.0,1403.8070068359375,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699841856956482,1.0,0.0,0.0,3.4093031883239746,3.409325122833252,7.7557632494063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.474609375,0.0,1289.076904296875,1895.4371337890625,0.0,2200.697998046875,0.8525422811508179,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105288743972778,0.2712657451629638,0.2459855675697326,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950320482254028,0.3691574335098266,0.351315289735794,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797866106033325,0.3509173095226288,0.2467756420373916,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575554490089417,0.3247565627098083,0.3095074892044067,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484478950500488,0.2132671624422073,0.9692938327789308,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821614623069763,1.0,1.0,0.0,1.0,-2.548537254333496,2.548532009124756,5.219894774199929e-06,1.9673608541488647,0.832213819026947,0.832213819026947,0.0,106.63482666015624,112.0,25209.244140625,-0.0,1408.35498046875,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458644509315491,1.0,0.0,0.0,3.3697006702423096,3.3697221279144287,7.576627467642538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.35888671875,0.0,1250.3515625,1895.4371337890625,0.0,1989.7811279296875,0.8437711000442505,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105288743972778,0.2712657451629638,0.2459855675697326,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950320482254028,0.3691574335098266,0.351315289735794,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797866106033325,0.3509173095226288,0.2467756420373916,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575554490089417,0.3247565627098083,0.3095074892044067,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484478950500488,0.2132671624422073,0.9692938327789308,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821614623069763,1.0,1.0,0.0,1.0,-2.548537254333496,2.548532009124756,5.219894774199929e-06,1.9673608541488647,0.832213819026947,0.832213819026947,0.0,106.63482666015624,112.0,25209.244140625,-0.0,1408.35498046875,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458644509315491,1.0,0.0,0.0,3.3697006702423096,3.3697221279144287,7.576627467642538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.35888671875,0.0,1250.3515625,1895.4371337890625,0.0,1989.7811279296875,0.8437711000442505,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8073986768722534,0.2710369825363159,0.2458128780126571,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.89130038022995,0.3686694800853729,0.3508906066417694,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762152194976807,0.3505197465419769,0.2465233653783798,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541669845581055,0.3243327438831329,0.3091462254524231,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456585764884949,0.2130490094423294,0.9685238599777222,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.4827998578548431,1.0,1.0,0.0,1.0,-2.546157121658325,2.546151876449585,5.210273229749873e-06,1.9655851125717163,0.8294141888618469,0.8294141888618469,0.0,107.96839141845705,112.0,24007.00390625,-0.0,1411.0582275390625,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309413552284241,1.0,0.0,0.0,3.350135087966919,3.350156307220459,7.48889817714371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.248046875,0.0,1231.43017578125,1895.4371337890625,0.0,1862.9630126953125,0.8394752144813538,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.804459273815155,0.2708640396595001,0.245714396238327,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8878453969955444,0.3682356774806976,0.3505394160747528,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729299306869507,0.3501778841018677,0.2463296055793762,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.851047158241272,0.3239559829235077,0.3088483214378357,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.743097722530365,0.212866798043251,0.9679614305496216,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834913909435272,1.0,1.0,0.0,1.0,-2.544349908828736,2.544344663619995,5.202980901231058e-06,1.9642406702041624,0.8258061408996582,0.8258061408996582,0.0,109.2681121826172,115.0,23626.779296875,-0.0,1414.3521728515625,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,37009.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208783030509949,1.0,0.0,0.0,3.331510305404663,3.331531524658203,7.405862447740219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.650390625,0.0,1213.753173828125,1895.4371337890625,0.0,1779.254150390625,0.8333212733268738,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976468801498413,0.2700918912887573,0.2452658861875534,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801004886627197,0.366985023021698,0.3496066331863403,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655429482460022,0.3490724265575409,0.2457491308450698,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440982699394226,0.3228545188903808,0.3080446422100067,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373629212379456,0.2122577577829361,0.9661968946456908,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.484867662191391,1.0,1.0,0.0,1.0,-2.538910150527954,2.538905143737793,5.181023880140856e-06,1.9601740837097168,0.817444920539856,0.817444920539856,0.0,112.21772003173828,118.0,22730.21484375,-0.0,1420.068359375,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076812982559204,1.0,0.0,0.0,3.2717125415802,3.271733283996582,7.14239092758362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55859375,0.0,1156.46484375,1895.4371337890625,0.0,1671.891845703125,0.8185569047927856,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976468801498413,0.2700918912887573,0.2452658861875534,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801004886627197,0.366985023021698,0.3496066331863403,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655429482460022,0.3490724265575409,0.2457491308450698,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440982699394226,0.3228545188903808,0.3080446422100067,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373629212379456,0.2122577577829361,0.9661968946456908,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.484867662191391,1.0,1.0,0.0,1.0,-2.538910150527954,2.538905143737793,5.181023880140856e-06,1.9601740837097168,0.817444920539856,0.817444920539856,0.0,112.21772003173828,118.0,22730.21484375,-0.0,1420.068359375,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076812982559204,1.0,0.0,0.0,3.2717125415802,3.271733283996582,7.14239092758362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55859375,0.0,1156.46484375,1895.4371337890625,0.0,1671.891845703125,0.8185569047927856,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895024418830872,0.2687394022941589,0.2443268299102783,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711727857589722,0.3651787042617798,0.3481903970241546,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570123910903931,0.3473822772502899,0.2447872310876846,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361225724220276,0.3212393522262573,0.3067973256111145,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306692004203796,0.2112510204315185,0.9628638625144958,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860398173332214,1.0,1.0,0.0,1.0,-2.529425382614136,2.5294201374053955,5.142609097674722e-06,1.9529602527618408,0.8068015575408936,0.8068015575408936,0.0,115.6277313232422,121.0,22155.986328125,-0.0,1422.49560546875,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031955122947693,1.0,0.0,0.0,3.187901020050049,3.1879208087921143,6.781144179512921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6767578125,0.0,1078.575439453125,1895.4371337890625,0.0,1636.0623779296875,0.7991527318954468,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895024418830872,0.2687394022941589,0.2443268299102783,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711727857589722,0.3651787042617798,0.3481903970241546,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570123910903931,0.3473822772502899,0.2447872310876846,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361225724220276,0.3212393522262573,0.3067973256111145,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306692004203796,0.2112510204315185,0.9628638625144958,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860398173332214,1.0,1.0,0.0,1.0,-2.529425382614136,2.5294201374053955,5.142609097674722e-06,1.9529602527618408,0.8068015575408936,0.8068015575408936,0.0,115.6277313232422,121.0,22155.986328125,-0.0,1422.49560546875,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031955122947693,1.0,0.0,0.0,3.187901020050049,3.1879208087921143,6.781144179512921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6767578125,0.0,1078.575439453125,1895.4371337890625,0.0,1636.0623779296875,0.7991527318954468,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808544039726257,0.2670345902442932,0.2430140972137451,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619123697280884,0.362999677658081,0.3463727235794067,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481807708740234,0.3453216254711151,0.2435247302055359,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278053402900696,0.3192687928676605,0.3051717579364776,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235186100006104,0.2099357396364212,0.9580339789390564,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869036078453064,1.0,1.0,0.0,1.0,-2.5163934230804443,2.516388416290283,5.089887054054998e-06,1.942957878112793,0.7944276332855225,0.7944276332855225,0.0,119.23048400878906,109.0,21562.091796875,-0.0,1421.1373291015625,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988691091537476,1.0,0.0,0.0,3.087282180786133,3.087301015853882,6.359836675073893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.587890625,0.0,989.7761840820312,1895.4371337890625,0.0,1601.83984375,0.7759889960289001,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808544039726257,0.2670345902442932,0.2430140972137451,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619123697280884,0.362999677658081,0.3463727235794067,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481807708740234,0.3453216254711151,0.2435247302055359,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278053402900696,0.3192687928676605,0.3051717579364776,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235186100006104,0.2099357396364212,0.9580339789390564,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869036078453064,1.0,1.0,0.0,1.0,-2.5163934230804443,2.516388416290283,5.089887054054998e-06,1.942957878112793,0.7944276332855225,0.7944276332855225,0.0,119.23048400878906,109.0,21562.091796875,-0.0,1421.1373291015625,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988691091537476,1.0,0.0,0.0,3.087282180786133,3.087301015853882,6.359836675073893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.587890625,0.0,989.7761840820312,1895.4371337890625,0.0,1601.83984375,0.7759889960289001,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818375825881958,0.2652092278003692,0.2413355559110641,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630930185317993,0.3606567084789276,0.3441339433193207,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.84931880235672,0.3431128859519958,0.241960659623146,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.828808069229126,0.3171344697475433,0.3031277656555176,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243123054504395,0.2084608078002929,0.9512652158737184,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827685952186584,1.0,1.0,0.0,1.0,-2.499223232269287,2.499218225479126,5.020782282372238e-06,1.929746389389038,0.7805038094520569,0.7805038094520569,0.0,117.0374526977539,97.0,20940.974609375,-0.0,1389.7686767578125,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919803619384766,1.0,0.0,0.0,2.9729559421539307,2.972973585128784,5.897531423215696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.125,0.0,895.1527099609375,1895.4371337890625,0.0,1548.0472412109375,0.7498111128807068,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818375825881958,0.2652092278003692,0.2413355559110641,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630930185317993,0.3606567084789276,0.3441339433193207,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.84931880235672,0.3431128859519958,0.241960659623146,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.828808069229126,0.3171344697475433,0.3031277656555176,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243123054504395,0.2084608078002929,0.9512652158737184,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827685952186584,1.0,1.0,0.0,1.0,-2.499223232269287,2.499218225479126,5.020782282372238e-06,1.929746389389038,0.7805038094520569,0.7805038094520569,0.0,117.0374526977539,97.0,20940.974609375,-0.0,1389.7686767578125,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919803619384766,1.0,0.0,0.0,2.9729559421539307,2.972973585128784,5.897531423215696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.125,0.0,895.1527099609375,1895.4371337890625,0.0,1548.0472412109375,0.7498111128807068,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850754857063293,0.264296293258667,0.2404275983572006,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666428327560425,0.3594664633274078,0.3429247438907623,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527161478996277,0.3419961631298065,0.2411168068647384,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319518566131592,0.3160470724105835,0.302014946937561,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.726970911026001,0.2077024132013321,0.9474486112594604,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.6390991210937,1.0,0.4795771241188049,1.0,1.0,0.0,1.0,-2.48974347114563,2.489738702774048,4.982784957974218e-06,1.922425985336304,0.7730349898338318,0.7730349898338318,0.0,114.36099243164062,97.0,20609.37109375,-0.0,1366.396484375,1.0,283.1499938964844,284.8447570800781,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875190138816833,1.0,0.0,0.0,2.904179096221924,2.904196262359619,5.627819064102368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.0615234375,0.0,840.6226806640625,1895.4371337890625,0.0,1513.681884765625,0.7367776036262512,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898273468017578,0.2633917033672333,0.2395003288984298,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718441128730774,0.3582742214202881,0.3416843116283417,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8577013611793518,0.3408807814121246,0.2402526587247848,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365519642829895,0.314956396818161,0.3008694946765899,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308511137962341,0.2069409191608429,0.9434736371040344,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758241176605224,1.0,1.0,0.0,1.0,-2.479949474334717,2.479944467544556,4.943667136103613e-06,1.9148547649383545,0.765178918838501,0.765178918838501,0.0,110.95564270019533,85.0,20306.6640625,-0.0,1339.7158203125,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,34043.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825535893440247,1.0,0.0,0.0,2.847078561782837,2.847095251083374,5.408691663433274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.548828125,0.0,798.4757080078125,1895.4371337890625,0.0,1475.88330078125,0.7211530804634094,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.803373396396637,0.2616188526153564,0.2376172095537185,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867905139923096,0.3559025228023529,0.3391492664813995,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721119165420532,0.338670551776886,0.2384900599718094,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498271107673645,0.3127835690975189,0.2985209226608276,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.741976261138916,0.2054270207881927,0.9352551698684692,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671400487422943,1.0,1.0,0.0,1.0,-2.4598283767700195,2.4598233699798584,4.863764843321405e-06,1.8992819786071773,0.748674750328064,0.748674750328064,0.0,102.66827392578124,73.0,19667.955078125,-0.0,1280.10498046875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714467406272888,1.0,0.0,0.0,2.7112085819244385,2.711224317550659,4.904776460534777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.53369140625,0.0,702.479248046875,1895.4371337890625,0.0,1393.11669921875,0.6903895735740662,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.803373396396637,0.2616188526153564,0.2376172095537185,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867905139923096,0.3559025228023529,0.3391492664813995,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721119165420532,0.338670551776886,0.2384900599718094,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498271107673645,0.3127835690975189,0.2985209226608276,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.741976261138916,0.2054270207881927,0.9352551698684692,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671400487422943,1.0,1.0,0.0,1.0,-2.4598283767700195,2.4598233699798584,4.863764843321405e-06,1.8992819786071773,0.748674750328064,0.748674750328064,0.0,102.66827392578124,73.0,19667.955078125,-0.0,1280.10498046875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714467406272888,1.0,0.0,0.0,2.7112085819244385,2.711224317550659,4.904776460534777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.53369140625,0.0,702.479248046875,1895.4371337890625,0.0,1393.11669921875,0.6903895735740662,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217114806175232,0.2599041759967804,0.2357335090637207,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084687232971193,0.3535651266574859,0.3365887105464935,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931187391281128,0.3365024626255035,0.2367146462202072,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694263100624084,0.3106384873390198,0.2961409389972687,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584019899368286,0.2039425820112228,0.9268952012062072,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573285579681396,1.0,1.0,0.0,1.0,-2.439452648162842,2.43944787979126,4.783496933669085e-06,1.883492112159729,0.7311848998069763,0.7311848998069763,0.0,93.03289031982422,61.0,19034.611328125,-0.0,1215.5037841796875,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593577265739441,1.0,0.0,0.0,2.567445755004883,2.567460060119629,4.398411590500473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56640625,0.0,609.8806762695312,1895.4371337890625,0.0,1305.9708251953125,0.6580252647399902,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217114806175232,0.2599041759967804,0.2357335090637207,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084687232971193,0.3535651266574859,0.3365887105464935,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931187391281128,0.3365024626255035,0.2367146462202072,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694263100624084,0.3106384873390198,0.2961409389972687,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584019899368286,0.2039425820112228,0.9268952012062072,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573285579681396,1.0,1.0,0.0,1.0,-2.439452648162842,2.43944787979126,4.783496933669085e-06,1.883492112159729,0.7311848998069763,0.7311848998069763,0.0,93.03289031982422,61.0,19034.611328125,-0.0,1215.5037841796875,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593577265739441,1.0,0.0,0.0,2.567445755004883,2.567460060119629,4.398411590500473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56640625,0.0,609.8806762695312,1895.4371337890625,0.0,1305.9708251953125,0.6580252647399902,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459389209747314,0.2582555115222931,0.2338766902685165,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.941541314125061,0.3512766361236572,0.3340387940406799,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238893389701844,0.3343894183635711,0.2349515706300735,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973168730735779,0.3085347712039947,0.2937647104263305,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.782101035118103,0.2025002837181091,0.9185587167739868,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467737376689911,1.0,1.0,0.0,1.0,-2.4191699028015137,2.419165134429932,4.70425311505096e-06,1.8677603006362915,0.7128635048866272,0.7128635048866272,0.0,82.58907318115234,49.0,18453.7734375,-0.0,1148.6968994140625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469829082489014,1.0,0.0,0.0,2.4177591800689697,2.4177725315093994,3.900492231423414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.9658203125,0.0,522.7214965820312,1895.4371337890625,0.0,1220.131103515625,0.6245269775390625,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459389209747314,0.2582555115222931,0.2338766902685165,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.941541314125061,0.3512766361236572,0.3340387940406799,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238893389701844,0.3343894183635711,0.2349515706300735,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973168730735779,0.3085347712039947,0.2937647104263305,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.782101035118103,0.2025002837181091,0.9185587167739868,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467737376689911,1.0,1.0,0.0,1.0,-2.4191699028015137,2.419165134429932,4.70425311505096e-06,1.8677603006362915,0.7128635048866272,0.7128635048866272,0.0,82.58907318115234,49.0,18453.7734375,-0.0,1148.6968994140625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469829082489014,1.0,0.0,0.0,2.4177591800689697,2.4177725315093994,3.900492231423414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.9658203125,0.0,522.7214965820312,1895.4371337890625,0.0,1220.131103515625,0.6245269775390625,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819454908370972,0.2566741406917572,0.2320610135793686,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827218651771544,0.349043071269989,0.3315193951129913,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679846167564392,0.3323361873626709,0.2332146763801574,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405165314674376,0.3064779043197632,0.2914116680622101,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157892823219299,0.2011048942804336,0.9103339910507202,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357055425643921,1.0,1.0,0.0,1.0,-2.399167060852051,2.3991622924804688,4.626759618986398e-06,1.852237343788147,0.6937835216522217,0.6937835216522217,0.0,71.6603775024414,52.0,17862.0625,-0.0,1081.286376953125,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347628831863403,1.0,0.0,0.0,2.2639148235321045,2.2639269828796387,3.419900735934789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.12548828125,0.0,442.4317932128906,1895.4371337890625,0.0,1138.9041748046875,0.5903275609016418,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819454908370972,0.2566741406917572,0.2320610135793686,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827218651771544,0.349043071269989,0.3315193951129913,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679846167564392,0.3323361873626709,0.2332146763801574,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405165314674376,0.3064779043197632,0.2914116680622101,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157892823219299,0.2011048942804336,0.9103339910507202,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357055425643921,1.0,1.0,0.0,1.0,-2.399167060852051,2.3991622924804688,4.626759618986398e-06,1.852237343788147,0.6937835216522217,0.6937835216522217,0.0,71.6603775024414,52.0,17862.0625,-0.0,1081.286376953125,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347628831863403,1.0,0.0,0.0,2.2639148235321045,2.2639269828796387,3.419900735934789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.12548828125,0.0,442.4317932128906,1895.4371337890625,0.0,1138.9041748046875,0.5903275609016418,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962399959564209,0.255906730890274,0.2312465012073516,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952188730239868,0.3479475677013397,0.330354779958725,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822368025779724,0.3313320279121399,0.2324174642562866,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.9569137692451476,0.3054673969745636,0.2903273701667785,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277230262756348,0.200424388051033,0.9066594839096068,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320508241653442,1.0,1.0,0.0,1.0,-2.3901126384735107,2.3901078701019287,4.5918554860691074e-06,1.84518563747406,0.6840324401855469,0.6840324401855469,0.0,68.14997863769531,52.0,17550.08203125,-0.0,1056.978271484375,1.0,283.1499938964844,285.06756591796875,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.63671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286399364471436,1.0,0.0,0.0,2.1793477535247803,2.179359436035156,3.16917663667482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.18505859375,0.0,401.4713134765625,1895.4371337890625,0.0,1099.5889892578125,0.5741838216781616,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9048778414726256,0.2551413178443908,0.2304940670728683,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469119071960449,0.3266717791557312,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9898986220359802,0.3303320109844208,0.231669396162033,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.9660712480545044,0.3044589161872864,0.2893067002296448,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8347956538200378,0.1997448801994323,0.9032793641090392,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291212558746338,1.0,1.0,0.0,1.0,-2.3804266452789307,2.380422115325928,4.55467034043977e-06,1.837643027305603,0.6740714907646179,0.6740714907646179,0.0,66.01368713378906,70.0,17265.912109375,-0.0,1036.9388427734375,1.0,283.1499938964844,285.1004943847656,290.9610900878906,292.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,29300.8984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225389838218689,1.0,0.0,0.0,2.10798454284668,2.107995748519897,2.965024350487511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.61181640625,0.0,370.0601501464844,1895.4371337890625,0.0,1061.366943359375,0.555915892124176,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874185681343079,0.2536157667636871,0.2292431741952896,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878339171409608,0.3449334502220154,0.3276010751724243,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736732840538024,0.3283663392066955,0.2303921431303024,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465603232383728,0.3024531006813049,0.287537157535553,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200393915176392,0.1983938664197921,0.8978058695793152,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300951361656189,1.0,1.0,0.0,1.0,-2.3679745197296143,2.367969989776612,4.50710558652645e-06,1.8279507160186768,0.6538925170898438,0.6538925170898438,0.0,68.69749450683594,88.0,16684.6015625,-0.0,1035.123046875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100488305091858,1.0,0.0,0.0,1.9519449472427368,1.951954960823059,2.5423099714316777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8740234375,0.0,306.0791320800781,1895.4371337890625,0.0,986.1825561523438,0.5217369794845581,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874185681343079,0.2536157667636871,0.2292431741952896,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878339171409608,0.3449334502220154,0.3276010751724243,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736732840538024,0.3283663392066955,0.2303921431303024,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465603232383728,0.3024531006813049,0.287537157535553,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200393915176392,0.1983938664197921,0.8978058695793152,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300951361656189,1.0,1.0,0.0,1.0,-2.3679745197296143,2.367969989776612,4.50710558652645e-06,1.8279507160186768,0.6538925170898438,0.6538925170898438,0.0,68.69749450683594,88.0,16684.6015625,-0.0,1035.123046875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100488305091858,1.0,0.0,0.0,1.9519449472427368,1.951954960823059,2.5423099714316777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8740234375,0.0,306.0791320800781,1895.4371337890625,0.0,986.1825561523438,0.5217369794845581,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497104644775391,0.2520744204521179,0.2282072752714157,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463424682617188,0.3426649272441864,0.3258061408996582,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289242625236512,0.3263769745826721,0.2292720377445221,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009121656417848,0.3004389107227325,0.2860007584095001,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849379181861877,0.1970104724168777,0.8933473229408264,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354583919048309,1.0,1.0,0.0,1.0,-2.356023073196411,2.356018543243408,4.461705430003349e-06,1.818651556968689,0.633403480052948,0.633403480052948,0.0,77.34418487548828,106.0,16088.978515625,-0.0,1056.997314453125,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.15234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973961353302002,1.0,0.0,0.0,1.7978707551956177,1.7978798151016235,2.1568023100826402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.150390625,0.0,250.5789489746093,1895.4371337890625,0.0,914.405029296875,0.4882289469242096,1.0,0.0,3.0,1.0,0.0
