time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497104644775391,0.2520744204521179,0.2282072752714157,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463424682617188,0.3426649272441864,0.3258061408996582,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289242625236512,0.3263769745826721,0.2292720377445221,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009121656417848,0.3004389107227325,0.2860007584095001,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849379181861877,0.1970104724168777,0.8933473229408264,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354583919048309,1.0,1.0,0.0,1.0,-2.356023073196411,2.356018543243408,4.461705430003349e-06,1.818651556968689,0.633403480052948,0.633403480052948,0.0,77.34418487548828,106.0,16088.978515625,-0.0,1056.997314453125,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.15234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973961353302002,1.0,0.0,0.0,1.7978707551956177,1.7978798151016235,2.1568023100826402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.150390625,0.0,250.5789489746093,1895.4371337890625,0.0,914.405029296875,0.4882289469242096,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135921955108643,0.2505251467227936,0.2272897064685821,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.898239016532898,0.3404713869094848,0.3242213428020477,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835939764976501,0.3243992030620575,0.2282593995332718,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8594571948051453,0.2984195053577423,0.2845933139324188,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495594024658203,0.1956001669168472,0.8894005417823792,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.443610668182373,1.0,1.0,0.0,1.0,-2.345367670059204,2.345363140106201,4.421429821377387e-06,1.810360193252564,0.6127041578292847,0.6127041578292847,0.0,89.50504302978516,124.0,15481.4599609375,-0.0,1094.087646484375,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843564867973328,1.0,0.0,0.0,1.6480084657669067,1.6480165719985962,1.812225605135609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.0537109375,0.0,203.4324645996093,1895.4371337890625,0.0,845.4014892578125,0.455895721912384,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135921955108643,0.2505251467227936,0.2272897064685821,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.898239016532898,0.3404713869094848,0.3242213428020477,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835939764976501,0.3243992030620575,0.2282593995332718,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8594571948051453,0.2984195053577423,0.2845933139324188,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495594024658203,0.1956001669168472,0.8894005417823792,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.443610668182373,1.0,1.0,0.0,1.0,-2.345367670059204,2.345363140106201,4.421429821377387e-06,1.810360193252564,0.6127041578292847,0.6127041578292847,0.0,89.50504302978516,124.0,15481.4599609375,-0.0,1094.087646484375,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843564867973328,1.0,0.0,0.0,1.6480084657669067,1.6480165719985962,1.812225605135609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.0537109375,0.0,203.4324645996093,1895.4371337890625,0.0,845.4014892578125,0.455895721912384,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794967889785767,0.2489872127771377,0.2264618277549743,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604550361633301,0.3383262157440185,0.322774201631546,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472583889961243,0.3224446773529053,0.227325826883316,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254924416542053,0.2964078187942505,0.2832781672477722,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205928564071655,0.1941771656274795,0.8857989311218262,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.453470379114151,1.0,1.0,0.0,1.0,-2.335606098175049,2.335601568222046,4.384698513604235e-06,1.802762746810913,0.5919066071510315,0.5919066071510315,0.0,103.92969512939452,112.0,14859.97265625,-0.0,1140.82568359375,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707849860191345,1.0,0.0,0.0,1.5040578842163086,1.5040652751922607,1.509463203319683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.485107421875,0.0,164.02685546875,1895.4371337890625,0.0,778.8341064453125,0.4250793159008026,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794967889785767,0.2489872127771377,0.2264618277549743,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604550361633301,0.3383262157440185,0.322774201631546,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472583889961243,0.3224446773529053,0.227325826883316,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254924416542053,0.2964078187942505,0.2832781672477722,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205928564071655,0.1941771656274795,0.8857989311218262,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.453470379114151,1.0,1.0,0.0,1.0,-2.335606098175049,2.335601568222046,4.384698513604235e-06,1.802762746810913,0.5919066071510315,0.5919066071510315,0.0,103.92969512939452,112.0,14859.97265625,-0.0,1140.82568359375,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707849860191345,1.0,0.0,0.0,1.5040578842163086,1.5040652751922607,1.509463203319683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.485107421875,0.0,164.02685546875,1895.4371337890625,0.0,778.8341064453125,0.4250793159008026,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7718021869659424,0.248235747218132,0.2259192913770675,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8521977663040161,0.3372747898101806,0.3219226598739624,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.839404821395874,0.3214859068393707,0.2267610132694244,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8178690075874329,0.2954132258892059,0.282482385635376,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7137507200241089,0.1934693306684494,0.8833115100860596,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547935128211975,1.0,1.0,0.0,1.0,-2.329312324523926,2.329307794570923,4.361183982837247e-06,1.7979105710983276,0.5815669298171997,0.5815669298171997,0.0,107.48188018798828,112.0,14536.0537109375,-0.0,1147.93212890625,1.0,283.1499938964844,285.5599975585937,290.8190612792969,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23676.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637511014938354,1.0,0.0,0.0,1.428825855255127,1.428832769393921,1.3622350536479646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.709228515625,0.0,145.15769958496094,1895.4371337890625,0.0,746.3441772460938,0.41146120429039,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685267925262451,0.2475283294916153,0.2253220677375793,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.8486754298210144,0.3362606763839721,0.3210096061229706,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8360684514045715,0.3205667734146118,0.2261517345905304,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.814480721950531,0.2944502234458923,0.2816190719604492,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.710593044757843,0.1927876025438308,0.8804746866226196,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546747803688049,1.0,1.0,0.0,1.0,-2.322321891784668,2.322317600250244,4.335076027928153e-06,1.7924827337265017,0.5711888670921326,0.5711888670921326,0.0,108.71389770507812,100.0,14257.18359375,-0.0,1145.0386962890625,1.0,283.1499938964844,285.6204528808594,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566701889038086,1.0,0.0,0.0,1.3675758838653564,1.3675825595855713,1.247947523097537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.60791015625,0.0,131.5790557861328,1895.4371337890625,0.0,714.9682006835938,0.3960568904876709,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7696592807769775,0.2462494075298309,0.2240826189517974,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497661352157593,0.3343494832515716,0.3191179037094116,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8371968269348145,0.3188526034355163,0.2248894125223159,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153847455978394,0.2926277220249176,0.2798133790493011,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113064527511597,0.191517561674118,0.8743758201599121,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511515200138092,1.0,1.0,0.0,1.0,-2.307549238204956,2.307544946670532,4.28014845965663e-06,1.7809978723526,0.5506570339202881,0.5506570339202881,0.0,106.82931518554688,88.0,13643.431640625,-0.0,1121.3115234375,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422704815864563,1.0,0.0,0.0,1.2396496534347534,1.239655613899231,1.0253954485506257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.94873046875,0.0,105.1817855834961,1895.4371337890625,0.0,655.108642578125,0.3689838945865631,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7696592807769775,0.2462494075298309,0.2240826189517974,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497661352157593,0.3343494832515716,0.3191179037094116,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8371968269348145,0.3188526034355163,0.2248894125223159,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153847455978394,0.2926277220249176,0.2798133790493011,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113064527511597,0.191517561674118,0.8743758201599121,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511515200138092,1.0,1.0,0.0,1.0,-2.307549238204956,2.307544946670532,4.28014845965663e-06,1.7809978723526,0.5506570339202881,0.5506570339202881,0.0,106.82931518554688,88.0,13643.431640625,-0.0,1121.3115234375,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422704815864563,1.0,0.0,0.0,1.2396496534347534,1.239655613899231,1.0253954485506257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.94873046875,0.0,105.1817855834961,1895.4371337890625,0.0,655.108642578125,0.3689838945865631,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783492803573608,0.2451357245445251,0.22284996509552,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588629364967346,0.3325859308242798,0.3172141909599304,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.845995306968689,0.3172938227653503,0.2236240059137344,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236649036407471,0.2909383475780487,0.2779812514781952,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186779975891113,0.1903744339942932,0.868117094039917,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.4446743130683899,1.0,1.0,0.0,1.0,-2.2925424575805664,2.2925381660461426,4.224707936373306e-06,1.769319772720337,0.5303739905357361,0.5303739905357361,0.0,101.03832244873048,76.0,13018.048828125,-0.0,1082.3431396484375,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275759100914001,1.0,0.0,0.0,1.1208406686782837,1.120845913887024,8.382646399240914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.782958984375,0.0,83.9050521850586,1895.4371337890625,0.0,599.1707153320312,0.3469140529632568,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783492803573608,0.2451357245445251,0.22284996509552,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588629364967346,0.3325859308242798,0.3172141909599304,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.845995306968689,0.3172938227653503,0.2236240059137344,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236649036407471,0.2909383475780487,0.2779812514781952,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186779975891113,0.1903744339942932,0.868117094039917,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.4446743130683899,1.0,1.0,0.0,1.0,-2.2925424575805664,2.2925381660461426,4.224707936373306e-06,1.769319772720337,0.5303739905357361,0.5303739905357361,0.0,101.03832244873048,76.0,13018.048828125,-0.0,1082.3431396484375,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275759100914001,1.0,0.0,0.0,1.1208406686782837,1.120845913887024,8.382646399240914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.782958984375,0.0,83.9050521850586,1895.4371337890625,0.0,599.1707153320312,0.3469140529632568,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7934024333953857,0.2440947294235229,0.2216229885816574,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749097585678101,0.3308910429477691,0.3153089582920074,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614757657051086,0.315803974866867,0.2223593741655349,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378550410270691,0.289311945438385,0.2761396169662475,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309062480926514,0.1893077343702316,0.8618461489677429,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363516271114349,1.0,1.0,0.0,1.0,-2.277515888214112,2.2775118350982666,4.169577096035937e-06,1.7576258182525637,0.5099760890007019,0.5099760890007019,0.0,92.9164581298828,64.0,12467.310546875,-0.0,1034.78515625,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133191347122192,1.0,0.0,0.0,1.0284861326217651,1.0284911394119265,7.058141449078903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.03076171875,0.0,70.45038604736328,1895.4371337890625,0.0,549.51416015625,0.3297069668769836,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7934024333953857,0.2440947294235229,0.2216229885816574,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749097585678101,0.3308910429477691,0.3153089582920074,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614757657051086,0.315803974866867,0.2223593741655349,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378550410270691,0.289311945438385,0.2761396169662475,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309062480926514,0.1893077343702316,0.8618461489677429,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363516271114349,1.0,1.0,0.0,1.0,-2.277515888214112,2.2775118350982666,4.169577096035937e-06,1.7576258182525637,0.5099760890007019,0.5099760890007019,0.0,92.9164581298828,64.0,12467.310546875,-0.0,1034.78515625,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133191347122192,1.0,0.0,0.0,1.0284861326217651,1.0284911394119265,7.058141449078903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.03076171875,0.0,70.45038604736328,1895.4371337890625,0.0,549.51416015625,0.3297069668769836,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144933581352234,0.2430664151906967,0.2203634530305862,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983476161956787,0.3292084336280823,0.3133690953254699,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843138217926025,0.3143250346183777,0.2210679948329925,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587275743484497,0.2876959145069122,0.274261474609375,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484886050224304,0.188270628452301,0.8554908633232117,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268231987953186,1.0,1.0,0.0,1.0,-2.2622318267822266,2.2622275352478027,4.113887825951679e-06,1.7457278966903689,0.4894585609436035,0.4894585609436035,0.0,83.44515991210938,52.0,11938.7470703125,-0.0,982.357421875,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998055696487427,1.0,0.0,0.0,0.94756019115448,0.9475648403167723,5.991106633018718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.907470703125,0.0,60.31851577758789,1895.4371337890625,0.0,506.326171875,0.3157540261745453,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144933581352234,0.2430664151906967,0.2203634530305862,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983476161956787,0.3292084336280823,0.3133690953254699,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843138217926025,0.3143250346183777,0.2210679948329925,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587275743484497,0.2876959145069122,0.274261474609375,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484886050224304,0.188270628452301,0.8554908633232117,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268231987953186,1.0,1.0,0.0,1.0,-2.2622318267822266,2.2622275352478027,4.113887825951679e-06,1.7457278966903689,0.4894585609436035,0.4894585609436035,0.0,83.44515991210938,52.0,11938.7470703125,-0.0,982.357421875,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998055696487427,1.0,0.0,0.0,0.94756019115448,0.9475648403167723,5.991106633018718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.907470703125,0.0,60.31851577758789,1895.4371337890625,0.0,506.326171875,0.3157540261745453,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269643187522888,0.2425550520420074,0.2197237163782119,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56396484375,0.913962721824646,0.3283690512180328,0.3123880624771118,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991096019744873,0.3135876357555389,0.2204140424728393,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8725242018699646,0.2868886888027191,0.2733103930950165,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7601184844970703,0.1877584010362625,0.8522840142250061,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217249751091003,1.0,1.0,0.0,1.0,-2.254504680633545,2.2545006275177,4.085882210347336e-06,1.7397111654281616,0.4791531264781952,0.4791531264781952,0.0,78.37715911865234,52.0,11679.4853515625,-0.0,955.03564453125,1.0,283.1499938964844,286.1854248046875,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932622909545898,1.0,0.0,0.0,0.9101537466049194,0.9101583361625672,5.5274266941296446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.197265625,0.0,56.08654022216797,1895.4371337890625,0.0,486.6820373535156,0.309643030166626,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8416112661361694,0.2420464605093002,0.2190803438425064,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.933979332447052,0.3275314569473266,0.3114024102687835,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.9175984263420104,0.3128524124622345,0.2197569161653518,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8891982436180115,0.2860822081565857,0.2723538279533386,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7743023633956909,0.1872493624687194,0.8490641117095947,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107482910156,1.0,0.416454404592514,1.0,1.0,0.0,1.0,-2.246741771697998,2.2467377185821533,4.057847490912536e-06,1.7336655855178833,0.468817263841629,0.468817263841629,0.0,73.15689849853516,40.0,11422.2724609375,-0.0,927.2757568359376,1.0,283.1499938964844,286.2394714355469,290.7315673828125,291.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19386.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865484833717346,1.0,0.0,0.0,0.8743636012077332,0.8743680715560913,5.101261280060498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.221435546875,0.0,52.27278900146485,1895.4371337890625,0.0,467.33831787109375,0.303976833820343,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825336694717407,0.2410399317741394,0.217790424823761,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817076921463012,0.3258639276027679,0.3094249367713928,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679749011993408,0.3113912045955658,0.2184390723705291,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.937167227268219,0.2844731211662292,0.2704311609268188,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126846551895142,0.186240017414093,0.8426048755645752,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055018424987793,1.0,1.0,0.0,1.0,-2.231166124343872,2.231162071228028,4.001900379080325e-06,1.7215319871902466,0.4480640292167663,0.4480640292167663,0.0,62.40190887451172,43.0,10912.5595703125,-0.0,871.0678100585938,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720613360404968,1.0,0.0,0.0,0.8069522976875305,0.8069565892219543,4.344994053440132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.135498046875,0.0,45.65141677856445,1895.4371337890625,0.0,428.2327270507813,0.293728619813919,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825336694717407,0.2410399317741394,0.217790424823761,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817076921463012,0.3258639276027679,0.3094249367713928,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679749011993408,0.3113912045955658,0.2184390723705291,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.937167227268219,0.2844731211662292,0.2704311609268188,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126846551895142,0.186240017414093,0.8426048755645752,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055018424987793,1.0,1.0,0.0,1.0,-2.231166124343872,2.231162071228028,4.001900379080325e-06,1.7215319871902466,0.4480640292167663,0.4480640292167663,0.0,62.40190887451172,43.0,10912.5595703125,-0.0,871.0678100585938,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720613360404968,1.0,0.0,0.0,0.8069522976875305,0.8069565892219543,4.344994053440132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.135498046875,0.0,45.65141677856445,1895.4371337890625,0.0,428.2327270507813,0.293728619813919,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.908766746520996,0.2400211691856384,0.2167068272829055,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243657648563385,0.3034988343715668,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923704266548156,0.3099212944507599,0.2172825038433075,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660016894340516,0.2828495800495147,0.2687206864356994,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.834170401096344,0.1852204501628875,0.8371732234954834,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.398905485868454,1.0,1.0,0.0,1.0,-2.213040351867676,2.21303653717041,3.93752270611003e-06,1.7075341939926147,0.4272027611732483,0.4272027611732483,0.0,57.03924179077149,61.0,10404.2646484375,-0.0,833.4799194335938,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561838805675506,1.0,0.0,0.0,0.7445733547210693,0.7445775270462036,3.699205564089425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.959716796875,0.0,40.11816787719727,1895.4371337890625,0.0,389.1550598144531,0.2846892774105072,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.908766746520996,0.2400211691856384,0.2167068272829055,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243657648563385,0.3034988343715668,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923704266548156,0.3099212944507599,0.2172825038433075,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660016894340516,0.2828495800495147,0.2687206864356994,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.834170401096344,0.1852204501628875,0.8371732234954834,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.398905485868454,1.0,1.0,0.0,1.0,-2.213040351867676,2.21303653717041,3.93752270611003e-06,1.7075341939926147,0.4272027611732483,0.4272027611732483,0.0,57.03924179077149,61.0,10404.2646484375,-0.0,833.4799194335938,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561838805675506,1.0,0.0,0.0,0.7445733547210693,0.7445775270462036,3.699205564089425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.959716796875,0.0,40.11816787719727,1895.4371337890625,0.0,389.1550598144531,0.2846892774105072,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960748314857483,0.2389829605817794,0.2158447802066803,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936477541923524,0.32291379570961,0.3065886199474334,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.981246054172516,0.3084457218647003,0.2163062244653701,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519484043121338,0.2812159061431885,0.2672513425350189,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235003352165222,0.1841927170753479,0.8329089283943176,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.4002881646156311,1.0,1.0,0.0,1.0,-2.208271026611328,2.2082672119140625,3.920302788174013e-06,1.7036300897598269,0.4064038693904876,0.4064038693904876,0.0,58.74702453613281,79.0,9947.6708984375,-0.0,835.211181640625,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393454492092132,1.0,0.0,0.0,0.6869449615478516,0.6869490146636963,3.1487441987110294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.39990234375,0.0,35.456878662109375,1895.4371337890625,0.0,351.51678466796875,0.27664715051651,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960748314857483,0.2389829605817794,0.2158447802066803,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936477541923524,0.32291379570961,0.3065886199474334,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.981246054172516,0.3084457218647003,0.2163062244653701,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519484043121338,0.2812159061431885,0.2672513425350189,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235003352165222,0.1841927170753479,0.8329089283943176,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.4002881646156311,1.0,1.0,0.0,1.0,-2.208271026611328,2.2082672119140625,3.920302788174013e-06,1.7036300897598269,0.4064038693904876,0.4064038693904876,0.0,58.74702453613281,79.0,9947.6708984375,-0.0,835.211181640625,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393454492092132,1.0,0.0,0.0,0.6869449615478516,0.6869490146636963,3.1487441987110294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.39990234375,0.0,35.456878662109375,1895.4371337890625,0.0,351.51678466796875,0.27664715051651,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538343906402588,0.2379565238952636,0.2152463346719741,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491731524467468,0.3210813999176025,0.3051752746105194,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9331663846969604,0.3070007264614105,0.2155473828315735,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901271641254425,0.2795902788639068,0.2660581767559051,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848509550094604,0.1831351965665817,0.8298222422599792,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062459766864776,1.0,1.0,0.0,1.0,-2.198919773101806,2.198915719985962,3.887228558596689e-06,1.6963160037994385,0.3860214352607727,0.3860214352607727,0.0,67.07340240478516,97.0,9500.3818359375,-0.0,858.010986328125,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225938022136688,1.0,0.0,0.0,0.6346662044525146,0.6346701383590698,2.687721334382332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.260009765625,0.0,31.553550720214844,1895.4371337890625,0.0,317.4066467285156,0.2695115506649017,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538343906402588,0.2379565238952636,0.2152463346719741,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491731524467468,0.3210813999176025,0.3051752746105194,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.9331663846969604,0.3070007264614105,0.2155473828315735,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901271641254425,0.2795902788639068,0.2660581767559051,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848509550094604,0.1831351965665817,0.8298222422599792,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062459766864776,1.0,1.0,0.0,1.0,-2.198919773101806,2.198915719985962,3.887228558596689e-06,1.6963160037994385,0.3860214352607727,0.3860214352607727,0.0,67.07340240478516,97.0,9500.3818359375,-0.0,858.010986328125,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225938022136688,1.0,0.0,0.0,0.6346662044525146,0.6346701383590698,2.687721334382332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.260009765625,0.0,31.553550720214844,1895.4371337890625,0.0,317.4066467285156,0.2695115506649017,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8334439992904663,0.2374399751424789,0.2149989306926727,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.921538472175598,0.3202145993709564,0.304571658372879,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.9063085317611694,0.3062818348407745,0.2152132838964462,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778274655342102,0.2787761986255646,0.2655169367790222,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.7647917866706848,0.1825956106185913,0.8284875750541687,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0395202636719,1.0,0.4104703366756439,1.0,1.0,0.0,1.0,-2.195242404937744,2.1952385902404785,3.874266894854372e-06,1.69344162940979,0.3759166300296783,0.3759166300296783,0.0,72.63745880126953,97.0,9281.9287109375,-0.0,875.3534545898438,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145224392414093,1.0,0.0,0.0,0.6101480722427368,0.6101519465446472,2.484070549257921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.619384765625,0.0,29.820695877075195,1895.4371337890625,0.0,301.99322509765625,0.2662650942802429,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8144321441650391,0.2369161397218704,0.2147723734378814,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968537449836731,0.3193609714508056,0.3040140271186828,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8834563493728638,0.3055595755577087,0.2148982882499694,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8562299013137817,0.277956485748291,0.2649993002414703,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465599775314331,0.1820461750030517,0.8272438049316406,287.087890625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.0939636230469,1.0,0.4152745306491852,1.0,1.0,0.0,1.0,-2.1918060779571533,2.191802263259888,3.862177891278407e-06,1.6907567977905271,0.3658736050128937,0.3658736050128937,0.0,78.9153823852539,115.0,9065.765625,-0.0,895.5318603515625,1.0,283.1499938964844,286.7866516113281,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066754579544067,1.0,0.0,0.0,0.5866604447364807,0.5866642594337463,2.2965030765931264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.880126953125,0.0,28.21475601196289,1895.4371337890625,0.0,287.5643310546875,0.2632296681404114,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780469059944153,0.2358436286449432,0.2143573462963104,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565592765808105,0.3176665604114532,0.3029816448688507,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8446875810623169,0.304099291563034,0.2143048197031021,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201069831848145,0.2762956321239471,0.2640077769756317,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.715607225894928,0.1809168010950088,0.8249182105064392,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260828495025635,1.0,1.0,0.0,1.0,-2.185370445251465,2.185366630554199,3.839594683086034e-06,1.685731053352356,0.3459531366825104,0.3459531366825104,0.0,93.05936431884766,103.0,8640.1875,-0.0,942.0315551757812,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915385901927948,1.0,0.0,0.0,0.5425929427146912,0.5425967574119568,1.9644536664031875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.911865234375,0.0,25.33841323852539,1895.4371337890625,0.0,261.06549072265625,0.2577385008335113,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780469059944153,0.2358436286449432,0.2143573462963104,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565592765808105,0.3176665604114532,0.3029816448688507,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8446875810623169,0.304099291563034,0.2143048197031021,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201069831848145,0.2762956321239471,0.2640077769756317,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.715607225894928,0.1809168010950088,0.8249182105064392,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260828495025635,1.0,1.0,0.0,1.0,-2.185370445251465,2.185366630554199,3.839594683086034e-06,1.685731053352356,0.3459531366825104,0.3459531366825104,0.0,93.05936431884766,103.0,8640.1875,-0.0,942.0315551757812,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915385901927948,1.0,0.0,0.0,0.5425929427146912,0.5425967574119568,1.9644536664031875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.911865234375,0.0,25.33841323852539,1895.4371337890625,0.0,261.06549072265625,0.2577385008335113,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662448287010193,0.2347651869058609,0.2135888338088989,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.843873143196106,0.3159833550453186,0.3016042709350586,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326144218444824,0.3026323318481445,0.2134395837783813,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078038692474365,0.27461838722229,0.2626400589942932,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042552828788757,0.1797644048929214,0.8207680583000183,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281138777732849,1.0,1.0,0.0,1.0,-2.1751301288604736,2.175126314163208,3.803915205935482e-06,1.6777989864349363,0.3261853456497192,0.3261853456497192,0.0,98.11881256103516,91.0,8217.123046875,-0.0,950.8043823242188,1.0,283.1499938964844,286.9990234375,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769357204437256,1.0,0.0,0.0,0.5021218061447144,0.502126157283783,1.682331607355536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.285888671875,0.0,22.850061416625977,1895.4371337890625,0.0,236.8436584472656,0.2529521286487579,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662448287010193,0.2347651869058609,0.2135888338088989,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.843873143196106,0.3159833550453186,0.3016042709350586,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326144218444824,0.3026323318481445,0.2134395837783813,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078038692474365,0.27461838722229,0.2626400589942932,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042552828788757,0.1797644048929214,0.8207680583000183,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281138777732849,1.0,1.0,0.0,1.0,-2.1751301288604736,2.175126314163208,3.803915205935482e-06,1.6777989864349363,0.3261853456497192,0.3261853456497192,0.0,98.11881256103516,91.0,8217.123046875,-0.0,950.8043823242188,1.0,283.1499938964844,286.9990234375,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769357204437256,1.0,0.0,0.0,0.5021218061447144,0.502126157283783,1.682331607355536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.285888671875,0.0,22.850061416625977,1895.4371337890625,0.0,236.8436584472656,0.2529521286487579,1.0,0.0,3.0,1.0,0.0
