time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671681642532349,0.233733594417572,0.2126133292913437,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.844639241695404,0.3143341839313507,0.3000012040138244,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.833475649356842,0.301196277141571,0.2124036699533462,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083534836769104,0.2729604840278625,0.2610301673412323,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046820521354675,0.1786361783742904,0.8154784440994263,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251188635826111,1.0,1.0,0.0,1.0,-2.1625030040740967,2.162499189376831,3.7600877931254217e-06,1.6679710149765017,0.3065012097358703,0.3065012097358703,0.0,96.67594909667967,79.0,7796.08984375,-0.0,933.1932373046876,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626061677932739,1.0,0.0,0.0,0.4643256664276123,0.4715429246425628,1.4385959978824305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.2509765625,0.0,20.95695877075196,1895.4371337890625,0.0,213.9942779541016,0.2489786744117736,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671681642532349,0.233733594417572,0.2126133292913437,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.844639241695404,0.3143341839313507,0.3000012040138244,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.833475649356842,0.301196277141571,0.2124036699533462,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083534836769104,0.2729604840278625,0.2610301673412323,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046820521354675,0.1786361783742904,0.8154784440994263,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251188635826111,1.0,1.0,0.0,1.0,-2.1625030040740967,2.162499189376831,3.7600877931254217e-06,1.6679710149765017,0.3065012097358703,0.3065012097358703,0.0,96.67594909667967,79.0,7796.08984375,-0.0,933.1932373046876,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626061677932739,1.0,0.0,0.0,0.4643256664276123,0.4715429246425628,1.4385959978824305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.2509765625,0.0,20.95695877075196,1895.4371337890625,0.0,213.9942779541016,0.2489786744117736,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758768796920776,0.2327595502138137,0.2115449160337448,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535950183868408,0.312727153301239,0.2982856631278991,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422233462333679,0.2998037934303283,0.2112850993871688,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167504072189331,0.2713343799114227,0.2592976093292236,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123817801475525,0.1775466948747635,0.8096392750740051,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189413487911224,1.0,1.0,0.0,1.0,-2.148721933364868,2.1487181186676025,3.712551688295207e-06,1.657235860824585,0.286952942609787,0.286952942609787,0.0,91.41171264648438,67.0,7375.7900390625,-0.0,900.6763305664062,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486904799938202,1.0,0.0,0.0,0.4284994602203369,0.4710729122161865,1.2251633485504954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.2255859375,0.0,20.489606857299805,1895.4371337890625,0.0,192.34217834472656,0.2466090470552444,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758768796920776,0.2327595502138137,0.2115449160337448,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535950183868408,0.312727153301239,0.2982856631278991,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422233462333679,0.2998037934303283,0.2112850993871688,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167504072189331,0.2713343799114227,0.2592976093292236,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123817801475525,0.1775466948747635,0.8096392750740051,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189413487911224,1.0,1.0,0.0,1.0,-2.148721933364868,2.1487181186676025,3.712551688295207e-06,1.657235860824585,0.286952942609787,0.286952942609787,0.0,91.41171264648438,67.0,7375.7900390625,-0.0,900.6763305664062,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486904799938202,1.0,0.0,0.0,0.4284994602203369,0.4710729122161865,1.2251633485504954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.2255859375,0.0,20.489606857299805,1895.4371337890625,0.0,192.34217834472656,0.2466090470552444,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.782841682434082,0.2322914600372314,0.2109933644533157,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.8608638048171997,0.3119379580020904,0.2974046766757965,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.8492704629898071,0.2991224825382232,0.210709199309349,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.8232859373092651,0.2705323398113251,0.2584047317504883,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.7182337641716003,0.1770162135362625,0.806606113910675,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150114059448242,1.0,1.0,0.0,1.0,-2.141594409942627,2.1415905952453613,3.6880910556647e-06,1.6516820192337036,0.2772028744220733,0.2772028744220733,0.0,87.80068969726562,67.0,7172.81494140625,-0.0,880.7705688476562,1.0,283.1499938964844,287.2386169433594,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417842090129852,1.0,0.0,0.0,0.4120118021965027,0.4746240079402923,1.1326945603684637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.23828125,0.0,20.479219436645508,1895.4371337890625,0.0,181.69276428222656,0.2458825409412384,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7915127277374268,0.2318283319473266,0.2104319930076599,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8700292706489563,0.3111517429351806,0.2965111136436462,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581548929214478,0.2984441518783569,0.210124135017395,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8313337564468384,0.2697320282459259,0.2574977874755859,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7252432703971863,0.1764908879995346,0.8035194873809814,287.5907897949219,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.4106687903404236,1.0,1.0,0.0,1.0,-2.134347677230835,2.1343441009521484,3.663310508272843e-06,1.6460351943969729,0.2674441635608673,0.2674441635608673,0.0,83.73592376708984,55.0,6974.96826171875,-0.0,859.2305908203125,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348299860954284,1.0,0.0,0.0,0.3963975012302398,0.4777916967868805,1.0484765056162361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.39306640625,0.0,20.482234954833984,1895.4371337890625,0.0,170.98095703125,0.2453033179044723,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140031695365906,0.2309001088142395,0.2092769891023636,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.894733726978302,0.3095731139183044,0.2946855723857879,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822781443595886,0.297080934047699,0.2089254111051559,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.852983295917511,0.2681231200695038,0.2556428611278534,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435668706893921,0.1754437088966369,0.7972019910812378,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010336995124817,1.0,1.0,0.0,1.0,-2.119513273239136,2.119509696960449,3.612862656154903e-06,1.6344751119613647,0.2478660196065902,0.2478660196065902,0.0,74.64518737792969,43.0,6592.2216796875,-0.0,812.791259765625,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207891583442688,1.0,0.0,0.0,0.3672314286231994,0.4819784760475158,9.05319552657602e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.529541015625,0.0,20.45043182373047,1895.4371337890625,0.0,149.2255096435547,0.2443496137857437,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140031695365906,0.2309001088142395,0.2092769891023636,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.894733726978302,0.3095731139183044,0.2946855723857879,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822781443595886,0.297080934047699,0.2089254111051559,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.852983295917511,0.2681231200695038,0.2556428611278534,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435668706893921,0.1754437088966369,0.7972019910812378,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010336995124817,1.0,1.0,0.0,1.0,-2.119513273239136,2.119509696960449,3.612862656154903e-06,1.6344751119613647,0.2478660196065902,0.2478660196065902,0.0,74.64518737792969,43.0,6592.2216796875,-0.0,812.791259765625,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207891583442688,1.0,0.0,0.0,0.3672314286231994,0.4819784760475158,9.05319552657602e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.529541015625,0.0,20.45043182373047,1895.4371337890625,0.0,149.2255096435547,0.2443496137857437,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435466885566711,0.2299552708864212,0.2080783694982528,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329695105552672,0.3079729080200195,0.2928091883659363,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.918408989906311,0.2956959307193756,0.2076889276504516,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855416774749756,0.2664907574653625,0.2537350952625274,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710590958595276,0.1743885278701782,0.7907040119171143,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904216587543487,1.0,1.0,0.0,1.0,-2.1042394638061523,2.104235887527466,3.561314542821492e-06,1.62257182598114,0.2281634509563446,0.2281634509563446,0.0,64.68383026123047,31.0,6224.83203125,-0.0,763.4705200195312,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067367076873779,1.0,0.0,0.0,0.3402355909347534,0.4839959144592285,7.945896385308515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.301025390625,0.0,20.365503311157227,1895.4371337890625,0.0,127.0064926147461,0.2435148954391479,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435466885566711,0.2299552708864212,0.2080783694982528,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329695105552672,0.3079729080200195,0.2928091883659363,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.918408989906311,0.2956959307193756,0.2076889276504516,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855416774749756,0.2664907574653625,0.2537350952625274,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710590958595276,0.1743885278701782,0.7907040119171143,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904216587543487,1.0,1.0,0.0,1.0,-2.1042394638061523,2.104235887527466,3.561314542821492e-06,1.62257182598114,0.2281634509563446,0.2281634509563446,0.0,64.68383026123047,31.0,6224.83203125,-0.0,763.4705200195312,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067367076873779,1.0,0.0,0.0,0.3402355909347534,0.4839959144592285,7.945896385308515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.301025390625,0.0,20.365503311157227,1895.4371337890625,0.0,127.0064926147461,0.2435148954391479,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900742530822754,0.2289841473102569,0.2068384289741516,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858394265174866,0.3063419163227081,0.2908849418163299,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974189043045044,0.2942808270454407,0.2064174115657806,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.938968300819397,0.2648260593414306,0.2517779171466827,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.813843309879303,0.1733148992061615,0.7840359210968018,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790770173072815,1.0,1.0,0.0,1.0,-2.0885531902313232,2.0885496139526367,3.508788722683676e-06,1.6103461980819702,0.2082865238189697,0.2082865238189697,0.0,54.192626953125,34.0,5871.744140625,-0.0,712.6066284179688,1.0,283.1499938964844,287.5199890136719,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939447164535522,1.0,0.0,0.0,0.3150172531604767,0.4849935173988342,7.063289508835169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9832763671875,0.0,20.25703430175781,1895.4371337890625,0.0,99.93099975585938,0.2427424937486648,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900742530822754,0.2289841473102569,0.2068384289741516,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858394265174866,0.3063419163227081,0.2908849418163299,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974189043045044,0.2942808270454407,0.2064174115657806,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.938968300819397,0.2648260593414306,0.2517779171466827,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.813843309879303,0.1733148992061615,0.7840359210968018,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790770173072815,1.0,1.0,0.0,1.0,-2.0885531902313232,2.0885496139526367,3.508788722683676e-06,1.6103461980819702,0.2082865238189697,0.2082865238189697,0.0,54.192626953125,34.0,5871.744140625,-0.0,712.6066284179688,1.0,283.1499938964844,287.5199890136719,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939447164535522,1.0,0.0,0.0,0.3150172531604767,0.4849935173988342,7.063289508835169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9832763671875,0.0,20.25703430175781,1895.4371337890625,0.0,99.93099975585938,0.2427424937486648,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180785417556764,0.2279391288757324,0.2057685703039169,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051128089427948,0.2804807126522064,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978379607200624,0.2927941679954529,0.2052780091762542,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681372046470642,0.2630903124809265,0.2499988973140716,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357083797454834,0.1721846163272857,0.7782707214355469,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718570172786712,1.0,1.0,0.0,1.0,-2.065067768096924,2.0650641918182373,3.430948936511413e-06,1.5920491218566897,0.1881294846534729,0.1881294846534729,0.0,49.30744552612305,52.0,5525.36376953125,-0.0,675.65869140625,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913480699062347,0.4855716228485107,6.3308589481891894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.828857421875,0.0,20.14476203918457,1895.4371337890625,0.0,86.88223266601562,0.2420265823602676,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180785417556764,0.2279391288757324,0.2057685703039169,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051128089427948,0.2804807126522064,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978379607200624,0.2927941679954529,0.2052780091762542,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681372046470642,0.2630903124809265,0.2499988973140716,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357083797454834,0.1721846163272857,0.7782707214355469,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718570172786712,1.0,1.0,0.0,1.0,-2.065067768096924,2.0650641918182373,3.430948936511413e-06,1.5920491218566897,0.1881294846534729,0.1881294846534729,0.0,49.30744552612305,52.0,5525.36376953125,-0.0,675.65869140625,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913480699062347,0.4855716228485107,6.3308589481891894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.828857421875,0.0,20.14476203918457,1895.4371337890625,0.0,86.88223266601562,0.2420265823602676,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9166324734687804,0.2273829132318496,0.2052794694900512,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.304835170507431,0.2809673845767975,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.9967949986457824,0.2920205891132355,0.2047464251518249,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9665067791938782,0.2621956467628479,0.2491629868745803,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.8343890905380249,0.1716030687093734,0.7756829261779785,287.93475341796875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623474121094,287.9389953613281,1.0,0.3714780211448669,1.0,1.0,0.0,1.0,-2.0595803260803223,2.059576988220215,3.412673095226637e-06,1.587629318237305,0.1779200732707977,0.1779200732707977,0.0,49.22857284545898,52.0,5363.53271484375,-0.0,671.1611938476562,1.0,283.1499938964844,287.6303100585937,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432321071625,1.0,0.0,0.0,0.2800108194351196,0.4857837557792663,6.005298924804947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.6046142578125,0.0,20.089799880981445,1895.4371337890625,0.0,86.71038055419922,0.2416892051696777,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9082089066505432,0.2268202602863311,0.2048144042491912,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.3040753006935119,0.2872239947319031,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.990509569644928,0.2912432253360748,0.2042349129915237,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9580323696136476,0.2612963616847992,0.2483556568622589,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.827795147895813,0.1710173636674881,0.7732515931129456,287.9725341796875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729431629180908,1.0,1.0,0.0,1.0,-2.0619115829467773,2.06190824508667,3.420195525905001e-06,1.589355707168579,0.1677348315715789,0.1677348315715789,0.0,50.252872467041016,70.0,5213.27734375,-0.0,676.689697265625,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913114130496979,1.0,0.0,0.0,0.2691144049167633,0.4860407710075378,5.705132810618352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3675537109375,0.0,20.039596557617188,1895.4371337890625,0.0,84.66429138183594,0.2413699179887771,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605190515518188,0.2256050705909729,0.2040548771619796,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9545544385910034,0.3017510771751404,0.286905288696289,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.9400168061256408,0.2896090447902679,0.2033513486385345,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.9020711183547974,0.2594133019447326,0.2469246834516525,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.7852171659469604,0.1697463393211364,0.7692086100578308,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790120184421539,1.0,1.0,0.0,1.0,-2.053608655929565,2.053605318069458,3.393163524378906e-06,1.5830250978469849,0.1472125500440597,0.1472125500440597,0.0,58.02270126342773,88.0,4910.0634765625,-0.0,696.9163818359375,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901360988616943,1.0,0.0,0.0,0.2484715431928634,0.4865410625934601,5.165486705038802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.576904296875,0.0,19.94792938232422,1895.4371337890625,0.0,77.34439849853516,0.2407805770635604,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605190515518188,0.2256050705909729,0.2040548771619796,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9545544385910034,0.3017510771751404,0.286905288696289,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.9400168061256408,0.2896090447902679,0.2033513486385345,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.9020711183547974,0.2594133019447326,0.2469246834516525,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.7852171659469604,0.1697463393211364,0.7692086100578308,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790120184421539,1.0,1.0,0.0,1.0,-2.053608655929565,2.053605318069458,3.393163524378906e-06,1.5830250978469849,0.1472125500440597,0.1472125500440597,0.0,58.02270126342773,88.0,4910.0634765625,-0.0,696.9163818359375,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901360988616943,1.0,0.0,0.0,0.2484715431928634,0.4865410625934601,5.165486705038802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.576904296875,0.0,19.94792938232422,1895.4371337890625,0.0,77.34439849853516,0.2407805770635604,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153328895568848,0.0,0.2033256292343139,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952006101608276,0.0,0.2852811515331268,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830967545509338,0.0,0.2025006264448166,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512257933616638,0.0,0.2455392777919769,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.741972029209137,0.0,0.765339195728302,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0429487228393555,2.042945384979248,3.3584394714125665e-06,1.5747747421264648,0.0,0.0,0.0,69.62691497802734,60.0,4618.7255859375,-0.0,728.740966796875,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290752828121185,0.4869996011257171,4.6871106995638465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864999771118164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153328895568848,0.0,0.2033256292343139,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952006101608276,0.0,0.2852811515331268,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830967545509338,0.0,0.2025006264448166,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512257933616638,0.0,0.2455392777919769,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.741972029209137,0.0,0.765339195728302,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0429487228393555,2.042945384979248,3.3584394714125665e-06,1.5747747421264648,0.0,0.0,0.0,69.62691497802734,60.0,4618.7255859375,-0.0,728.740966796875,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290752828121185,0.4869996011257171,4.6871106995638465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864999771118164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.3576036989688873,0.0,0.0008398139616474,297.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043151855469,0.3576036989688873,0.0,0.0008843676187098,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.3576036989688873,0.0,0.0006531905382871,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20269775390625,0.3576036989688873,0.0,0.0008843657560646,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,0.004195021931082,288.2245178222656,294.1499938964844,290.3157043457031,287.3807373046875,290.3206787109375,296.6369323730469,286.9155578613281,0.0,0.0,0.7974105477333069,0.7974105477333069,0.2025894522666931,1.0,-0.00894938968122,0.0090074529871344,-5.806398985441774e-05,-0.0112536745145916,0.0,0.0,0.0,-0.0470439158380031,60.0,900.9893188476562,-0.0,-5.460620286612539e-06,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,3.814930096268654e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3658839604377994e-14,1.236962328355837e-13,6.928200500689055e-20,5.704535177564193e-10,5.704528516226045e-10,6.631316123726698e-16,0.0,0.0,-0.0,0.0,0.0,9.726448595362272e-23,5.128037137941349e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0008342700311914,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0011402914533391,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0008120881975628,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144775390625,0.0,0.0,0.000993947032839,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,0.0032468640711158,288.239990234375,294.1499938964844,290.2825012207031,287.3567199707031,290.31024169921875,296.0022888183594,286.321044921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0025018632877618,0.0040772203356027,-0.0015753571642562,-0.0142027493566274,0.0,0.0,0.0,-0.0139499884098768,60.0,346.2337341308594,-0.0,-4.849932338402141e-06,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9950332864411295e-28,-1.2607430157310391e-27,-8.002267130793385e-31,-4.92619596949167e-18,-4.922725533231705e-18,-3.470151108837096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,0.0001136435967055,297.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21875,0.0,0.0,0.0001266570034204,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,9.274462354369462e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,0.0001227518660016,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,0.0005431087338365,288.2444152832031,294.1499938964844,290.2490539550781,287.3324279785156,290.2920227050781,295.20733642578125,286.128173828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0042223525233566,0.0038548316806554,0.0003675209591165,-0.0159391015768051,0.0,0.0,0.0,-0.0241226889193058,60.0,132.28167724609375,-0.0,-9.799101263752165e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.726397551367246e-38,-6.519205354159159e-38,-1.54255243238538e-38,1.4728128521091386e-20,1.1730935698939955e-20,2.9971920143578626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,9.564452193444596e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,0.0001008613253361,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,7.447936513926834e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17059326171875,0.0,0.0,0.0001007813334581,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,0.0004772598622366,288.1772155761719,294.1499938964844,290.2157897949219,287.3081970214844,290.2565612792969,294.46221923828125,286.0868530273437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010179142700508,0.000803101575002,0.0002148126950487,-0.0181702282279729,0.0,0.0,0.0,-0.0083251586183905,60.0,52.14606857299805,-0.0,-7.079122354980427e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.535905378248616e-21,-3.842478511920425e-21,-3.6934268663281905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685791015625,0.0,0.0,9.522436448605732e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,0.0001002761273412,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697998046875,0.0,0.0,7.406357326544821e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,0.0001002759527182,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,0.0004756630805786,288.17547607421875,294.1499938964844,290.1827087402344,287.28399658203125,290.25604248046875,293.8329162597656,286.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149384615942,1.8178640175392504e-06,0.0010131206363439,-0.0189287606626749,0.0,0.0,0.0,-0.0085752066224813,60.0,20.98311996459961,-0.0,-7.020478420827203e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642465466632339e-21,-3.821166090346897e-21,-3.821299376285443e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,9.521288302494212e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,0.0001002641583909,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1685485839844,0.0,0.0,7.405471842503175e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,0.0001002639110083,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,0.0004756053094752,288.17364501953125,294.1499938964844,290.1498413085937,287.2598876953125,290.2552185058594,293.2908630371094,286.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014613895677,7.572973004243977e-07,0.0010138566140085,-0.0188906416296958,0.0,0.0,0.0,-0.0085667762905359,60.0,9.376248359680176,-0.0,-7.018770986633174e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.64237257037214e-21,-3.8211838618053686e-21,-3.821188708566771e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,9.518826846033336e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,0.0001002382341539,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,7.403556810459122e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001002379867713,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,0.0004754823748953,288.1696472167969,294.1499938964844,290.0847473144531,287.2118835449219,290.25274658203125,292.42388916015625,286.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.541186164417013e-07,0.0010135958436876,-0.0188097581267356,0.0,0.0,0.0,-0.0085514672100543,60.0,3.4825222492218018,-0.0,-7.0151195075141e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642368531404306e-21,-3.821184265702153e-21,-3.821184265702153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,9.518826846033336e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,0.0001002382341539,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,7.403556810459122e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001002379867713,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,0.0004754823748953,288.1696472167969,294.1499938964844,290.0847473144531,287.2118835449219,290.25274658203125,292.42388916015625,286.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143499821424,7.541186164417013e-07,0.0010135958436876,-0.0188097581267356,0.0,0.0,0.0,-0.0085514672100543,60.0,3.4825222492218018,-0.0,-7.0151195075141e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642368531404306e-21,-3.821184265702153e-21,-3.821184265702153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,9.516267891740426e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,0.0001002112840069,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,7.401566108455881e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,0.0001002110439003,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,0.0004753546090796,288.16522216796875,294.1499938964844,290.0204772949219,287.1641845703125,290.2491455078125,291.7791748046875,286.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509112833758991e-07,0.0010133247124031,-0.0187257509678602,0.0,0.0,0.0,-0.0085355667397379,60.0,2.744659423828125,-0.0,-7.011325209305141e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,9.516267891740426e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,0.0001002112840069,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,7.401566108455881e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,0.0001002110439003,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,0.0004753546090796,288.16522216796875,294.1499938964844,290.0204772949219,287.1641845703125,290.2491455078125,291.7791748046875,286.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509112833758991e-07,0.0010133247124031,-0.0187257509678602,0.0,0.0,0.0,-0.0085355667397379,60.0,2.744659423828125,-0.0,-7.011325209305141e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,9.513649274595082e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,0.0001001837008516,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,7.39952884032391e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,0.000100183460745,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.0004752237873617,288.16046142578125,294.1499938964844,289.95709228515625,287.1167907714844,290.24444580078125,291.2939758300781,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137949138879,7.47629144370876e-07,0.0010130472946912,-0.0186397824436426,0.0,0.0,0.0,-0.0085192956030368,60.0,2.5642426013946533,-0.0,-7.00744422488242e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,9.513649274595082e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,0.0001001837008516,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,7.39952884032391e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,0.000100183460745,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.0004752237873617,288.16046142578125,294.1499938964844,289.95709228515625,287.1167907714844,290.24444580078125,291.2939758300781,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137949138879,7.47629144370876e-07,0.0010130472946912,-0.0186397824436426,0.0,0.0,0.0,-0.0085192956030368,60.0,2.5642426013946533,-0.0,-7.00744422488242e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,9.511003008810805e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.0001001558339339,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,7.397470471914858e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.155517578125,0.0,0.0,0.0001001555938273,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,0.0004750916559714,288.1553955078125,294.1499938964844,289.8945617675781,287.0697937011719,290.2387390136719,290.9248962402344,286.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443139793394948e-07,0.0010127670830115,-0.0185529477894306,0.0,0.0,0.0,-0.0085028605535626,60.0,2.460601568222046,-0.0,-7.003524871151967e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,9.511003008810805e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.0001001558339339,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,7.397470471914858e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.155517578125,0.0,0.0,0.0001001555938273,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,0.0004750916559714,288.1553955078125,294.1499938964844,289.8945617675781,287.0697937011719,290.2387390136719,290.9248962402344,286.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443139793394948e-07,0.0010127670830115,-0.0185529477894306,0.0,0.0,0.0,-0.0085028605535626,60.0,2.460601568222046,-0.0,-7.003524871151967e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
