time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338100,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,9.509680239716543e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,0.0001001419004751,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,7.396441651508212e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0001001416676444,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0004750256193801,288.1527404785156,294.1499938964844,289.8636474609375,287.04644775390625,290.2354736328125,290.7736511230469,286.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133696487173,7.426568231494457e-07,0.001012626918964,-0.0185095407068729,0.0,0.0,0.0,-0.0084946444258093,60.0,2.415161371231079,-0.0,-7.001566615372212e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,9.5083647465799e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0001001280470518,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,7.395418651867658e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,0.0001001278142211,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,0.0004749599320348,288.1499938964844,294.1499938964844,289.8329467773437,287.023193359375,290.23199462890625,290.6401062011719,286.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410085345327388e-07,0.0010124876862391,-0.0184663664549589,0.0,0.0,0.0,-0.0084864730015397,60.0,2.3714728355407715,-0.0,-6.999618307190758e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,9.505778143648058e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0001001007985905,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,7.393406121991575e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0001001005730358,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0004748307401314,288.14434814453125,294.1499938964844,289.7722473144531,286.9769897460937,290.2242736816406,290.41571044921875,286.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129514848813,7.377677775366465e-07,0.0010122136445716,-0.018381480127573,0.0,0.0,0.0,-0.008470406755805,60.0,2.2877867221832275,-0.0,-6.995789192387748e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,9.505778143648058e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0001001007985905,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,7.393406121991575e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.0001001005730358,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0004748307401314,288.14434814453125,294.1499938964844,289.7722473144531,286.9769897460937,290.2242736816406,290.41571044921875,286.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129514848813,7.377677775366465e-07,0.0010122136445716,-0.018381480127573,0.0,0.0,0.0,-0.008470406755805,60.0,2.2877867221832275,-0.0,-6.995789192387748e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,9.503287583356725e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,0.0001000745614874,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,7.391468534478918e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0001000743359327,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,0.00047470635036,288.1384582519531,294.1499938964844,289.7125244140625,286.9312744140625,290.2156066894531,290.23602294921875,286.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.346461643464863e-07,0.0010119498474523,-0.018299713730812,0.0,0.0,0.0,-0.00845493003726,60.0,2.2082183361053467,-0.0,-6.992102186131889e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,9.503287583356725e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,0.0001000745614874,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,7.391468534478918e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0001000743359327,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,0.00047470635036,288.1384582519531,294.1499938964844,289.7125244140625,286.9312744140625,290.2156066894531,290.23602294921875,286.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.346461643464863e-07,0.0010119498474523,-0.018299713730812,0.0,0.0,0.0,-0.00845493003726,60.0,2.2082183361053467,-0.0,-6.992102186131889e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.500917076366022e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0001000495976768,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.389624806819484e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0001000493721221,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0004745879559777,288.1323547363281,294.1499938964844,289.6537475585937,286.88604736328125,290.2060546875,290.0889892578125,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124304099008,7.316750725294696e-07,0.0010116986231878,-0.0182218886911869,0.0,0.0,0.0,-0.0084402011707425,60.0,2.132318019866944,-0.0,-6.988593526102704e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.500917076366022e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0001000495976768,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.389624806819484e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0001000493721221,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0004745879559777,288.1323547363281,294.1499938964844,289.6537475585937,286.88604736328125,290.2060546875,290.0889892578125,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124304099008,7.316750725294696e-07,0.0010116986231878,-0.0182218886911869,0.0,0.0,0.0,-0.0084402011707425,60.0,2.132318019866944,-0.0,-6.988593526102704e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,9.498662257101388e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0001000258489511,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,7.387870573438704e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001000256306724,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,0.0004744753823615,288.12603759765625,294.1499938964844,289.5959777832031,286.8413391113281,290.19561767578125,289.96612548828125,286.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.288487609002914e-07,0.0010114597389474,-0.0181478578597307,0.0,0.0,0.0,-0.0084261884912848,60.0,2.0598273277282715,-0.0,-6.985256106872839e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,9.498662257101388e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13531494140625,0.0,0.0,0.0001000258489511,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,7.387870573438704e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001000256306724,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,0.0004744753823615,288.12603759765625,294.1499938964844,289.5959777832031,286.8413391113281,290.19561767578125,289.96612548828125,286.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.288487609002914e-07,0.0010114597389474,-0.0181478578597307,0.0,0.0,0.0,-0.0084261884912848,60.0,2.0598273277282715,-0.0,-6.985256106872839e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,9.497575229033828e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,0.0001000144038698,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,7.387025107163936e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0001000141855911,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,0.0004744211037177,288.122802734375,294.1499938964844,289.56744384765625,286.8191833496094,290.1900939941406,289.9115600585937,286.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120720835402,7.274859399331035e-07,0.0010113446041941,-0.0181121602654457,0.0,0.0,0.0,-0.0084194326773285,60.0,2.0247573852539062,-0.0,-6.983647438119078e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,9.496512939222156e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.000100003220723,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,7.386199285974726e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,0.0001000030024442,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.0004743680765386,288.1195373535156,294.1499938964844,289.5391845703125,286.79718017578125,290.1843566894531,289.8608093261719,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.261540417857759e-07,0.0010112320305779,-0.0180772729218006,0.0,0.0,0.0,-0.0084128296002745,60.0,1.99044930934906,-0.0,-6.982075717587577e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,9.494456026004627e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.998155292123556e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,7.384599302895367e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.998133464250714e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0004742653400171,288.1129150390625,294.1499938964844,289.48345947265625,286.7536315917969,290.1723022460937,289.76873779296875,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117375059053,7.235742032207781e-07,0.0010110138682648,-0.0180096961557865,0.0,0.0,0.0,-0.0084000397473573,60.0,1.924017548561096,-0.0,-6.979031041964846e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,9.494456026004627e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.998155292123556e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,7.384599302895367e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.998133464250714e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0004742653400171,288.1129150390625,294.1499938964844,289.48345947265625,286.7536315917969,290.1723022460937,289.76873779296875,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117375059053,7.235742032207781e-07,0.0010110138682648,-0.0180096961557865,0.0,0.0,0.0,-0.0084000397473573,60.0,1.924017548561096,-0.0,-6.979031041964846e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.492476237937808e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,9.996070002671333e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206359863281,0.0,0.0,7.383058982668445e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.996048174798489e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.000474166474305,288.1061096191406,294.1499938964844,289.4288024902344,286.7106628417969,290.159423828125,289.68670654296875,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.210906005639117e-07,0.0010108039714396,-0.0179446414113044,0.0,0.0,0.0,-0.0083877267315983,60.0,1.8603858947753904,-0.0,-6.97610076372257e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.492476237937808e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,9.996070002671333e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206359863281,0.0,0.0,7.383058982668445e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.996048174798489e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.000474166474305,288.1061096191406,294.1499938964844,289.4288024902344,286.7106628417969,290.159423828125,289.68670654296875,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.210906005639117e-07,0.0010108039714396,-0.0179446414113044,0.0,0.0,0.0,-0.0083877267315983,60.0,1.8603858947753904,-0.0,-6.97610076372257e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.490558295510708e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.994049469241872e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,7.381566683761775e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,9.994028368964793e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,0.000474070693599,288.0992126464844,294.1499938964844,289.37518310546875,286.6683349609375,290.1458435058594,289.6121520996094,286.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.186843618001149e-07,0.0010106005938723,-0.0178816113620996,0.0,0.0,0.0,-0.0083757974207401,60.0,1.799347758293152,-0.0,-6.97326214549321e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.490558295510708e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.994049469241872e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,7.381566683761775e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,9.994028368964793e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,0.000474070693599,288.0992126464844,294.1499938964844,289.37518310546875,286.6683349609375,290.1458435058594,289.6121520996094,286.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.186843618001149e-07,0.0010106005938723,-0.0178816113620996,0.0,0.0,0.0,-0.0083757974207401,60.0,1.799347758293152,-0.0,-6.97326214549321e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,9.488687646808104e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107177734375,0.0,0.0,9.992079139919952e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,7.380111492238939e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,9.992058767238632e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,0.0004739772994071,288.0921630859375,294.1499938964844,289.3226928710937,286.626708984375,290.1315612792969,289.54345703125,286.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.163376949392841e-07,0.0010104022221639,-0.0178201422095298,0.0,0.0,0.0,-0.008364163339138,60.0,1.7407819032669067,-0.0,-6.970494581537423e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,9.488687646808104e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107177734375,0.0,0.0,9.992079139919952e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,7.380111492238939e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,9.992058767238632e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,0.0004739772994071,288.0921630859375,294.1499938964844,289.3226928710937,286.626708984375,290.1315612792969,289.54345703125,286.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.163376949392841e-07,0.0010104022221639,-0.0178201422095298,0.0,0.0,0.0,-0.008364163339138,60.0,1.7407819032669067,-0.0,-6.970494581537423e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,9.487766510574148e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,9.99110925476998e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,7.379394810413942e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.9910881544929e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,0.0004739312862511,288.088623046875,294.1499938964844,289.2968444824219,286.60614013671875,290.1241455078125,289.5108947753906,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110196890309,7.151816703299119e-07,0.0010103045497089,-0.0177898611873388,0.0,0.0,0.0,-0.0083584319800138,60.0,1.712406039237976,-0.0,-6.969131760570235e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.0,0.0,9.486852650297806e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,9.990145917981864e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,7.378683949355036e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,9.990125545300545e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,0.000473885651445,288.0850524902344,294.1499938964844,289.27130126953125,286.58575439453125,290.1165771484375,289.4793701171875,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.140347975109762e-07,0.0010102075757458,-0.0177598185837268,0.0,0.0,0.0,-0.0083527462556958,60.0,1.6845983266830444,-0.0,-6.967779597744085e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.485041664447635e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,9.988238889491186e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,7.37727532396093e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.988218516809866e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09649658203125,0.0,0.0,0.0004737952258437,288.07781982421875,294.1499938964844,289.2210693359375,286.5455627441406,290.1009826660156,289.4188537597656,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.117627660591097e-07,0.0010100154904648,-0.0177003033459186,0.0,0.0,0.0,-0.0083414828404784,60.0,1.630606174468994,-0.0,-6.965100851630268e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.485041664447635e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,9.988238889491186e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,7.37727532396093e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.988218516809866e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09649658203125,0.0,0.0,0.0004737952258437,288.07781982421875,294.1499938964844,289.2210693359375,286.5455627441406,290.1009826660156,289.4188537597656,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.117627660591097e-07,0.0010100154904648,-0.0177003033459186,0.0,0.0,0.0,-0.0083414828404784,60.0,1.630606174468994,-0.0,-6.965100851630268e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.48324814089574e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,9.986350050894544e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,7.37587979529053e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.986329678213224e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,0.0004737056442536,288.0705261230469,294.1499938964844,289.1719970703125,286.506103515625,290.08477783203125,289.361328125,286.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105348192155,7.095125056366669e-07,0.001009825267829,-0.0176413599401712,0.0,0.0,0.0,-0.0083303265273571,60.0,1.5787595510482788,-0.0,-6.962448395597677e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.48324814089574e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947570800781,0.0,0.0,9.986350050894544e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,7.37587979529053e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.986329678213224e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,0.0004737056442536,288.0705261230469,294.1499938964844,289.1719970703125,286.506103515625,290.08477783203125,289.361328125,286.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105348192155,7.095125056366669e-07,0.001009825267829,-0.0176413599401712,0.0,0.0,0.0,-0.0083303265273571,60.0,1.5787595510482788,-0.0,-6.962448395597677e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,9.481467714067549e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,9.984474309021608e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,7.37449518055655e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,9.984454663936047e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,0.0004736167611554,288.0632019042969,294.1499938964844,289.1241149902344,286.46746826171875,290.0679931640625,289.3062438964844,286.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103437816724,7.072787866491126e-07,0.0010096364421769,-0.0175828486680984,0.0,0.0,0.0,-0.0083192521706223,60.0,1.5289430618286133,-0.0,-6.959815834761687e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0881042480469,0.0,0.0,9.481467714067549e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,9.984474309021608e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,7.37449518055655e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,9.984454663936047e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,0.0004736167611554,288.0632019042969,294.1499938964844,289.1241149902344,286.46746826171875,290.0679931640625,289.3062438964844,286.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103437816724,7.072787866491126e-07,0.0010096364421769,-0.0175828486680984,0.0,0.0,0.0,-0.0083192521706223,60.0,1.5289430618286133,-0.0,-6.959815834761687e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,9.479699656367302e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.982611663872376e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,7.373119296971709e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.98259274638258e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,0.0004735284310299,288.0557861328125,294.1499938964844,289.0774230957031,286.4296569824219,290.0506896972656,289.2533569335937,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101540246978,7.050602448543941e-07,0.0010094488970935,-0.0175247360020875,0.0,0.0,0.0,-0.0083082541823387,60.0,1.4810938835144043,-0.0,-6.95720245857956e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,9.479699656367302e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.982611663872376e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,7.373119296971709e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.98259274638258e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,0.0004735284310299,288.0557861328125,294.1499938964844,289.0774230957031,286.4296569824219,290.0506896972656,289.2533569335937,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101540246978,7.050602448543941e-07,0.0010094488970935,-0.0175247360020875,0.0,0.0,0.0,-0.0083082541823387,60.0,1.4810938835144043,-0.0,-6.95720245857956e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.478819993091749e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,9.981686162063852e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,7.372435356955975e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804748535156,0.0,0.0,9.981666516978294e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,0.0004734845424536,288.05206298828125,294.1499938964844,289.0545349121094,286.4110412597656,290.0418395996094,289.2276306152344,286.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.039574825284944e-07,0.001009355764836,-0.0174958482384681,0.0,0.0,0.0,-0.0083027863875031,60.0,1.457888960838318,-0.0,-6.955902875915855e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,9.477945422986522e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.980764298234136e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,7.371755054919049e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.980745380744338e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,0.0004734408576041,288.04833984375,294.1499938964844,289.031982421875,286.3926696777344,290.0328674316406,289.2023620605469,286.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.028598929537111e-07,0.0010092629818245,-0.0174670964479446,0.0,0.0,0.0,-0.0082973456010222,60.0,1.435153603553772,-0.0,-6.954610398679506e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,9.476211562287062e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,9.978938032872976e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,7.37040609237738e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0720520019531,0.0,0.0,9.978919115383178e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,0.0004733542737085,288.0408630371094,294.1499938964844,288.9877624511719,286.3565673828125,290.0145568847656,289.1531066894531,287.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097797494381,7.00684495313908e-07,0.001009079045616,-0.0174101125448942,0.0,0.0,0.0,-0.0082865599542856,60.0,1.391046166419983,-0.0,-6.952048181574355e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,9.476211562287062e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,9.978938032872976e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,7.37040609237738e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0720520019531,0.0,0.0,9.978919115383178e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,0.0004733542737085,288.0408630371094,294.1499938964844,288.9877624511719,286.3565673828125,290.0145568847656,289.1531066894531,287.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097797494381,7.00684495313908e-07,0.001009079045616,-0.0174101125448942,0.0,0.0,0.0,-0.0082865599542856,60.0,1.391046166419983,-0.0,-6.952048181574355e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.474505350226536e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.977140871342272e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,7.369078957708552e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.977122681448236e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0004732690576929,288.0333251953125,294.1499938964844,288.94482421875,286.3213806152344,289.99578857421875,289.1054382324219,287.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.985443405937986e-07,0.0010088981362059,-0.0173540506511926,0.0,0.0,0.0,-0.0082759503275156,60.0,1.348732352256775,-0.0,-6.949527886490614e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.474505350226536e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.977140871342272e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,7.369078957708552e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,9.977122681448236e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0004732690576929,288.0333251953125,294.1499938964844,288.94482421875,286.3213806152344,289.99578857421875,289.1054382324219,287.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.985443405937986e-07,0.0010088981362059,-0.0173540506511926,0.0,0.0,0.0,-0.0082759503275156,60.0,1.348732352256775,-0.0,-6.949527886490614e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.472838428337128e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,9.975385182769968e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,7.367781654465944e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.975366992875934e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,0.0004731858207378,288.0257873535156,294.1499938964844,288.9031982421875,286.2871398925781,289.97662353515625,289.0592956542969,287.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.964530143704906e-07,0.0010087213013321,-0.0172992683947086,0.0,0.0,0.0,-0.0082655819132924,60.0,1.3081562519073486,-0.0,-6.94706514536847e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.472838428337128e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,9.975385182769968e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,7.367781654465944e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.975366992875934e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,0.0004731858207378,288.0257873535156,294.1499938964844,288.9031982421875,286.2871398925781,289.97662353515625,289.0592956542969,287.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.964530143704906e-07,0.0010087213013321,-0.0172992683947086,0.0,0.0,0.0,-0.0082655819132924,60.0,1.3081562519073486,-0.0,-6.94706514536847e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.47122389334254e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,9.973684791475534e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,7.366525824181736e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,9.9736666015815e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,0.0004731052031274,288.01824951171875,294.1499938964844,288.8628845214844,286.2538757324219,289.9570617675781,289.0146179199219,287.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092445882037,6.944271717657102e-07,0.001008550170809,-0.017246201634407,0.0,0.0,0.0,-0.0082555385306477,60.0,1.2692745923995972,-0.0,-6.94468056394726e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
