time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.47122389334254e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,9.973684791475534e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552062988281,0.0,0.0,7.366525824181736e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,9.9736666015815e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,0.0004731052031274,288.01824951171875,294.1499938964844,288.8628845214844,286.2538757324219,289.9570617675781,289.0146179199219,287.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092445882037,6.944271717657102e-07,0.001008550170809,-0.017246201634407,0.0,0.0,0.0,-0.0082555385306477,60.0,1.2692745923995972,-0.0,-6.94468056394726e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,9.470441000303254e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.972860425477847e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,7.365916826529428e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,9.972842235583812e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,0.0004730661166831,288.01446533203125,294.1499938964844,288.8432006835937,286.23760986328125,289.9471130371094,288.9928283691406,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091605363413,6.934449743312143e-07,0.0010084670502692,-0.0172204729169607,0.0,0.0,0.0,-0.0082506695762276,60.0,1.250481367111206,-0.0,-6.943524510916177e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.469677024753764e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.972054976969956e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,7.36532238079235e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,9.972037514671685e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,0.0004730279615614,288.0106811523437,294.1499938964844,288.8238830566406,286.2215881347656,289.9371337890625,288.9713439941406,287.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.924855142642627e-07,0.0010083860252052,-0.0171953402459621,0.0,0.0,0.0,-0.0082459123805165,60.0,1.232061505317688,-0.0,-6.942395458509054e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.468213829677552e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,9.970514656743036e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,7.364184421021491e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.970496466849e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.000472954910947,288.0031433105469,294.1499938964844,288.7862548828125,286.1903381347656,289.9168701171875,288.9294128417969,287.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089214192703,6.906488465574512e-07,0.0010082307271659,-0.0171472281217575,0.0,0.0,0.0,-0.0082368068397045,60.0,1.1964068412780762,-0.0,-6.940233987506872e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.468213829677552e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,9.970514656743036e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,7.364184421021491e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.970496466849e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.000472954910947,288.0031433105469,294.1499938964844,288.7862548828125,286.1903381347656,289.9168701171875,288.9294128417969,287.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089214192703,6.906488465574512e-07,0.0010082307271659,-0.0171472281217575,0.0,0.0,0.0,-0.0082368068397045,60.0,1.1964068412780762,-0.0,-6.940233987506872e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,9.466851770412175e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,9.969079837901518e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,7.363125041592866e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.969062375603244e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,0.0004728868952952,287.9955749511719,294.1499938964844,288.75,286.1601257324219,289.8963317871094,288.88885498046875,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.889385417707672e-07,0.0010080861393362,-0.017102425917983,0.0,0.0,0.0,-0.0082283280789852,60.0,1.1623560190200806,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,9.466851770412175e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,9.969079837901518e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,7.363125041592866e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.969062375603244e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,0.0004728868952952,287.9955749511719,294.1499938964844,288.75,286.1601257324219,289.8963317871094,288.88885498046875,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.889385417707672e-07,0.0010080861393362,-0.017102425917983,0.0,0.0,0.0,-0.0082283280789852,60.0,1.1623560190200806,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.465546463616192e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.967704681912436e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,7.362109317909926e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,9.967687947209924e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0004728217318188,287.988037109375,294.1499938964844,288.7174987792969,286.1329040527344,289.87554931640625,288.8499450683594,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.872984954497952e-07,0.0010079474886879,-0.017059464007616,0.0,0.0,0.0,-0.0082201976329088,60.0,1.1305487155914309,-0.0,-6.93629260695161e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.465546463616192e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.967704681912436e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320129394531,0.0,0.0,7.362109317909926e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,9.967687947209924e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0004728217318188,287.988037109375,294.1499938964844,288.7174987792969,286.1329040527344,289.87554931640625,288.8499450683594,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.872984954497952e-07,0.0010079474886879,-0.017059464007616,0.0,0.0,0.0,-0.0082201976329088,60.0,1.1305487155914309,-0.0,-6.93629260695161e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,9.464236063649878e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,9.966324432753026e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.361089956248179e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,9.966307698050514e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004727563064079,287.9804992675781,294.1499938964844,288.6908874511719,286.1103820800781,289.8546142578125,288.8135681152344,287.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084940586239,6.856525942566805e-07,0.0010078083723783,-0.0170163493603467,0.0,0.0,0.0,-0.00821203738451,60.0,1.102711200714111,-0.0,-6.934356377996664e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,9.464236063649878e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263671875,0.0,0.0,9.966324432753026e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.361089956248179e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,9.966307698050514e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004727563064079,287.9804992675781,294.1499938964844,288.6908874511719,286.1103820800781,289.8546142578125,288.8135681152344,287.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084940586239,6.856525942566805e-07,0.0010078083723783,-0.0170163493603467,0.0,0.0,0.0,-0.00821203738451,60.0,1.102711200714111,-0.0,-6.934356377996664e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,9.46357977227308e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.96563321677968e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,7.360579184023663e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,9.965616482077166e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,0.000472723506391,287.97674560546875,294.1499938964844,288.6796875,286.1007995605469,289.8441162109375,288.79669189453125,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.848279667792667e-07,0.0010077386396005,-0.0169947482645511,0.0,0.0,0.0,-0.0082079488784074,60.0,1.0905245542526243,-0.0,-6.933386487162353e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.462922753300518e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,9.964940545614807e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,7.360067684203386e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,9.964923810912296e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,0.0004726906772702,287.9729919433594,294.1499938964844,288.6697692871094,286.0922546386719,289.8336181640625,288.7807006835937,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840023729637323e-07,0.0010076689068228,-0.0169731229543685,0.0,0.0,0.0,-0.0082038566470146,60.0,1.079362154006958,-0.0,-6.932415175242569e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,9.461603622185066e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.96355156530626e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,7.359041774179786e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,9.963534830603749e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0004726248153019,287.9654846191406,294.1499938964844,288.6537475585937,286.0782165527344,289.8127136230469,288.7514343261719,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082112858071,6.823460694249661e-07,0.0010075288591906,-0.0169297326356172,0.0,0.0,0.0,-0.0081956451758742,60.0,1.059889554977417,-0.0,-6.93046757760385e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,9.461603622185066e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.96355156530626e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,7.359041774179786e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,9.963534830603749e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0004726248153019,287.9654846191406,294.1499938964844,288.6537475585937,286.0782165527344,289.8127136230469,288.7514343261719,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082112858071,6.823460694249661e-07,0.0010075288591906,-0.0169297326356172,0.0,0.0,0.0,-0.0081956451758742,60.0,1.059889554977417,-0.0,-6.93046757760385e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,9.460272849537432e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.96215021586977e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,7.358006405411288e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.962133481167255e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.000472558371257,287.9580078125,294.1499938964844,288.6424255371094,286.0679626464844,289.7919311523437,288.72625732421875,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.806752708143904e-07,0.0010073876474052,-0.0168859660625457,0.0,0.0,0.0,-0.0081873619928956,60.0,1.044364333152771,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078125,0.0,0.0,9.460272849537432e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.96215021586977e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,7.358006405411288e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.962133481167255e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.000472558371257,287.9580078125,294.1499938964844,288.6424255371094,286.0679626464844,289.7919311523437,288.72625732421875,287.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.806752708143904e-07,0.0010073876474052,-0.0168859660625457,0.0,0.0,0.0,-0.0081873619928956,60.0,1.044364333152771,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.458925342187284e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,9.960730676539242e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,7.356958667514846e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,9.960714669432492e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,0.0004724911123048,287.9505615234375,294.1499938964844,288.6354064941406,286.06121826171875,289.7713928222656,288.7052307128906,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.789840654164436e-07,0.00100724468939,-0.0168416649103164,0.0,0.0,0.0,-0.0081789772957563,60.0,1.0323845148086548,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.458925342187284e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,9.960730676539242e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,7.356958667514846e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,9.960714669432492e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,0.0004724911123048,287.9505615234375,294.1499938964844,288.6354064941406,286.06121826171875,289.7713928222656,288.7052307128906,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.789840654164436e-07,0.00100724468939,-0.0168416649103164,0.0,0.0,0.0,-0.0081789772957563,60.0,1.0323845148086548,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.45755818975158e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.959290764527395e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.0,7.355894922511652e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,9.959274757420644e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,0.0004724228347185,287.94317626953125,294.1499938964844,288.63232421875,286.0576477050781,289.7511291503906,288.6883239746094,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.772678489141981e-07,0.001007099635899,-0.0167967062443494,0.0,0.0,0.0,-0.0081704687327146,60.0,1.023619294166565,-0.0,-6.924497597537993e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,9.45755818975158e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.959290764527395e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.0,7.355894922511652e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,9.959274757420644e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,0.0004724228347185,287.94317626953125,294.1499938964844,288.63232421875,286.0576477050781,289.7511291503906,288.6883239746094,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.772678489141981e-07,0.001007099635899,-0.0167967062443494,0.0,0.0,0.0,-0.0081704687327146,60.0,1.023619294166565,-0.0,-6.924497597537993e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.456866246182472e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,9.958562441170216e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,7.355356501648203e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,9.958546434063464e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,0.0004723882884718,287.9394836425781,294.1499938964844,288.63214111328125,286.05694580078125,289.7411499023437,288.6813659667969,287.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764000204384502e-07,0.0010070262942463,-0.0167739726603031,0.0,0.0,0.0,-0.0081661660224199,60.0,1.0203303098678589,-0.0,-6.923477968712177e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,9.456168481847271e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,9.957826841855422e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,7.354813715210184e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.95781083474867e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,0.0004723534220829,287.935791015625,294.1499938964844,288.6327819824219,286.05694580078125,289.73126220703125,288.67535400390625,287.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076278122141,6.755241770406428e-07,0.0010069522541016,-0.01675103046,0.0,0.0,0.0,-0.008161824196577,60.0,1.0177303552627563,-0.0,-6.922448392288062e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.454753308091313e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,9.956335998140275e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,7.353712862823159e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,9.956319991033524e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.0004722827579826,287.928466796875,294.1499938964844,288.63641357421875,286.0588684082031,289.7117919921875,288.6661682128906,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074758902192,6.737483886354312e-07,0.0010068020783364,-0.0167045127600431,0.0,0.0,0.0,-0.0081530204042792,60.0,1.014522910118103,-0.0,-6.920361528273133e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.454753308091313e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,9.956335998140275e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,7.353712862823159e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,9.956319991033524e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.0004722827579826,287.928466796875,294.1499938964844,288.63641357421875,286.0588684082031,289.7117919921875,288.6661682128906,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074758902192,6.737483886354312e-07,0.0010068020783364,-0.0167045127600431,0.0,0.0,0.0,-0.0081530204042792,60.0,1.014522910118103,-0.0,-6.920361528273133e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,9.453313396079466e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,9.95481968857348e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,7.352593092946336e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.95480440906249e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,0.0004722108424175,287.9211730957031,294.1499938964844,288.64276123046875,286.06304931640625,289.6928100585937,288.6604919433594,287.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.719427574353176e-07,0.0010066494578495,-0.0166572127491235,0.0,0.0,0.0,-0.0081440694630146,60.0,1.013622760772705,-0.0,-6.918239847664155e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,9.453313396079466e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,9.95481968857348e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,7.352593092946336e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.95480440906249e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,0.0004722108424175,287.9211730957031,294.1499938964844,288.64276123046875,286.06304931640625,289.6928100585937,288.6604919433594,287.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.719427574353176e-07,0.0010066494578495,-0.0166572127491235,0.0,0.0,0.0,-0.0081440694630146,60.0,1.013622760772705,-0.0,-6.918239847664155e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,9.451848018215968e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,9.953276457963511e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,7.351452950388193e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.953261178452522e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,0.0004721376753877,287.9139099121094,294.1499938964844,288.6515197753906,286.0691833496094,289.6742858886719,288.6580505371094,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701054644508986e-07,0.0010064941598102,-0.0166090819984674,0.0,0.0,0.0,-0.0081349601969122,60.0,1.014756441116333,-0.0,-6.91608192937565e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,9.451848018215968e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,9.953276457963511e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,7.351452950388193e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.953261178452522e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,0.0004721376753877,287.9139099121094,294.1499938964844,288.6515197753906,286.0691833496094,289.6742858886719,288.6580505371094,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701054644508986e-07,0.0010064941598102,-0.0166090819984674,0.0,0.0,0.0,-0.0081349601969122,60.0,1.014756441116333,-0.0,-6.91608192937565e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,9.4509196060244e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,9.952298569260164e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,7.350730447797105e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.952283289749177e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,0.0004720913129858,287.9093933105469,294.1499938964844,288.65802001953125,286.07391357421875,289.6629638671875,288.65802001953125,287.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070647113025,6.689409701721161e-07,0.0010063957888633,-0.0165785774588584,0.0,0.0,0.0,-0.0081291869282722,60.0,1.0163508653640747,-0.0,-6.914714134609312e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,9.450358629692346e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,9.951707761501892e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,7.350294617936015e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.951692481990904e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0004720633151009,287.9067077636719,294.1499938964844,288.6622314453125,286.0770263671875,289.65631103515625,288.6585693359375,287.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.682380444544833e-07,0.0010063363006338,-0.0165601652115583,0.0,0.0,0.0,-0.008125701919198,60.0,1.0176498889923096,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.449605568079278e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,9.950913954526186e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,7.349708175752312e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,9.950899402610958e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,0.0004720256838481,287.90313720703125,294.1499938964844,288.668212890625,286.0814819335937,289.64752197265625,288.65985107421875,287.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.672936478935299e-07,0.0010062565561383,-0.0165354236960411,0.0,0.0,0.0,-0.0081210201606154,60.0,1.0196518898010254,-0.0,-6.912779326739837e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,9.448845958104356e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,9.950114326784389e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,7.34911736799404e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617004394531,0.0,0.0,9.950099047273396e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,0.0004719877615571,287.8995666503906,294.1499938964844,288.6745300292969,286.08624267578125,289.63885498046875,288.6617126464844,287.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.663415206276113e-07,0.0010061759967356,-0.0165104828774929,0.0,0.0,0.0,-0.0081163002178072,60.0,1.021996259689331,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.447310003452004e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.948496881406754e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,7.347922655753791e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559326171875,0.0,0.0,9.948482329491526e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,0.0004719110729638,287.8924560546875,294.1499938964844,288.68804931640625,286.09649658203125,289.6219787597656,288.66717529296875,287.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644167456215655e-07,0.001006013364531,-0.0164600610733032,0.0,0.0,0.0,-0.0081067578867077,60.0,1.0275267362594604,-0.0,-6.909401406574035e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,9.447310003452004e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.948496881406754e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,7.347922655753791e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559326171875,0.0,0.0,9.948482329491526e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,0.0004719110729638,287.8924560546875,294.1499938964844,288.68804931640625,286.09649658203125,289.6219787597656,288.66717529296875,287.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644167456215655e-07,0.001006013364531,-0.0164600610733032,0.0,0.0,0.0,-0.0081067578867077,60.0,1.0275267362594604,-0.0,-6.909401406574035e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,9.445755131309852e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.946859063347802e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,7.346713391598314e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,9.946844511432572e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0004718333948403,287.8853759765625,294.1499938964844,288.702392578125,286.1075439453125,289.60565185546875,288.6745910644531,287.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.624680963795981e-07,0.0010058486368507,-0.0164090134203434,0.0,0.0,0.0,-0.0080970972776412,60.0,1.0339525938034058,-0.0,-6.907113458964886e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,9.445755131309852e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.946859063347802e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,7.346713391598314e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,9.946844511432572e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0004718333948403,287.8853759765625,294.1499938964844,288.702392578125,286.1075439453125,289.60565185546875,288.6745910644531,287.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.624680963795981e-07,0.0010058486368507,-0.0164090134203434,0.0,0.0,0.0,-0.0080970972776412,60.0,1.0339525938034058,-0.0,-6.907113458964886e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.444182069273666e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.945202327799052e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,7.345489575527608e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,9.945187775883824e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,0.0004717548727057,287.8783874511719,294.1499938964844,288.7171325683594,286.1190490722656,289.58990478515625,288.6836242675781,287.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.604973918911128e-07,0.0010056820465251,-0.0163573883473873,0.0,0.0,0.0,-0.008087326772511,60.0,1.0409889221191406,-0.0,-6.904799931817251e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.444182069273666e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.945202327799052e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,7.345489575527608e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,9.945187775883824e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,0.0004717548727057,287.8783874511719,294.1499938964844,288.7171325683594,286.1190490722656,289.58990478515625,288.6836242675781,287.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.604973918911128e-07,0.0010056820465251,-0.0163573883473873,0.0,0.0,0.0,-0.008087326772511,60.0,1.0409889221191406,-0.0,-6.904799931817251e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
