time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342780,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403686523437,0.0,0.0,9.443190356250852e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.944157500285657e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,7.344718324020505e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.944143675966188e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,0.0004717053379863,287.8739929199219,294.1499938964844,288.7264099121094,286.1263732910156,289.5802307128906,288.6897277832031,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062362998723,6.592547947548155e-07,0.0010055770399048,-0.0163248367607593,0.0,0.0,0.0,-0.0080811660736799,60.0,1.0455567836761477,-0.0,-6.903341898123473e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.442594455322252e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.943530312739313e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,7.344254845520481e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,9.943515760824084e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,0.0004716755647677,287.87139892578125,294.1499938964844,288.7319030761719,286.1307373046875,289.5745544433594,288.6936340332031,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585083269783354e-07,0.0010055139428004,-0.0163052827119827,0.0,0.0,0.0,-0.0080774659290909,60.0,1.0483295917510986,-0.0,-6.90246579893028e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.441795555176212e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,9.942688484443352e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,7.343632751144469e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,9.942674660123883e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,0.0004716356634162,287.8679504394531,294.1499938964844,288.7391967773437,286.13653564453125,289.5671081542969,288.6990661621094,287.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575074849024531e-07,0.0010054293088614,-0.0162790641188621,0.0,0.0,0.0,-0.0080725038424134,60.0,1.0520530939102173,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.44099374464713e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.941844473360106e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,7.343009201576933e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.941829921444878e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,0.0004715956456493,287.8644714355469,294.1499938964844,288.746337890625,286.1422424316406,289.55975341796875,288.7047119140625,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565031753780204e-07,0.0010053444420918,-0.0162527561187744,0.0,0.0,0.0,-0.0080675249919295,60.0,1.055756688117981,-0.0,-6.900113191932179e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.439383575227112e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.94014772004448e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,7.341756281675771e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.940133895725012e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,0.0004715152026619,287.8576354980469,294.1499938964844,288.7600402832031,286.1533508300781,289.5455017089844,288.7164306640625,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.544859729729069e-07,0.0010051738936454,-0.0161999110132455,0.0,0.0,0.0,-0.0080575244501233,60.0,1.062955617904663,-0.0,-6.897746374079361e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.439383575227112e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.94014772004448e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,7.341756281675771e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.940133895725012e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,0.0004715152026619,287.8576354980469,294.1499938964844,288.7600402832031,286.1533508300781,289.5455017089844,288.7164306640625,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.544859729729069e-07,0.0010051738936454,-0.0161999110132455,0.0,0.0,0.0,-0.0080575244501233,60.0,1.062955617904663,-0.0,-6.897746374079361e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.43776612984948e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.938444418366998e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.340498268604279e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.938430594047531e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,0.0004714344395324,287.8507995605469,294.1499938964844,288.7725830078125,286.1636962890625,289.53173828125,288.7283630371094,287.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056551545858,6.52460357741802e-07,0.0010050026467069,-0.0161468479782342,0.0,0.0,0.0,-0.0080474819988012,60.0,1.0696314573287964,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.43776612984948e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.938444418366998e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.340498268604279e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.938430594047531e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,0.0004714344395324,287.8507995605469,294.1499938964844,288.7725830078125,286.1636962890625,289.53173828125,288.7283630371094,287.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056551545858,6.52460357741802e-07,0.0010050026467069,-0.0161468479782342,0.0,0.0,0.0,-0.0080474819988012,60.0,1.0696314573287964,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.43614504649304e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.936737478710712e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,7.33923734514974e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.936723654391244e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,0.0004713535017799,287.84405517578125,294.1499938964844,288.7835998535156,286.1730041503906,289.5184631347656,288.7401123046875,287.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.504305929411203e-07,0.0010048310505226,-0.0160936750471591,0.0,0.0,0.0,-0.0080374190583825,60.0,1.0755048990249634,-0.0,-6.892990001006184e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.43614504649304e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.936737478710712e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,7.33923734514974e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.936723654391244e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,0.0004713535017799,287.84405517578125,294.1499938964844,288.7835998535156,286.1730041503906,289.5184631347656,288.7401123046875,287.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.504305929411203e-07,0.0010048310505226,-0.0160936750471591,0.0,0.0,0.0,-0.0080374190583825,60.0,1.0755048990249634,-0.0,-6.892990001006184e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.434523235540836e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,9.9350290838629e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,7.337975694099441e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.935015987139197e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0004712725058197,287.8373718261719,294.1499938964844,288.792724609375,286.18096923828125,289.505615234375,288.75128173828125,287.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.483996912720613e-07,0.0010046594543382,-0.0160404723137617,0.0,0.0,0.0,-0.0080273505300283,60.0,1.0803192853927612,-0.0,-6.890608261755915e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.434523235540836e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,9.9350290838629e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,7.337975694099441e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.935015987139197e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0004712725058197,287.8373718261719,294.1499938964844,288.792724609375,286.18096923828125,289.505615234375,288.75128173828125,287.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.483996912720613e-07,0.0010046594543382,-0.0160404723137617,0.0,0.0,0.0,-0.0080273505300283,60.0,1.0803192853927612,-0.0,-6.890608261755915e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,9.433713421458378e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.934176341630518e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,7.337346323765814e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.934163244906812e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056396484375,0.0,0.0,0.0004712320514954,287.8340759277344,294.1499938964844,288.7964172363281,286.1843566894531,289.4993896484375,288.7563781738281,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.473856615230034e-07,0.001004573656246,-0.0160139091312885,0.0,0.0,0.0,-0.0080223232507705,60.0,1.0820858478546145,-0.0,-6.889419523758988e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.43290433497168e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,9.933324326993898e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90509033203125,0.0,0.0,7.336716953432187e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,9.933311230270192e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,0.0004711916553787,287.8307800292969,294.1499938964844,288.7995300292969,286.1872863769531,289.49322509765625,288.76123046875,287.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051344288513,6.463727117989038e-07,0.0010044880909845,-0.0159873720258474,0.0,0.0,0.0,-0.0080173015594482,60.0,1.0835531949996948,-0.0,-6.888232206847533e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,9.432064689463004e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.932439570548011e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,7.336063572438434e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,9.932426473824307e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,0.0004711496876552,287.8273620605469,294.1499938964844,288.8020324707031,286.1898193359375,289.48687744140625,288.7659912109375,287.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050444398075,6.453209380197222e-07,0.0010043991496786,-0.0159598197788,0.0,0.0,0.0,-0.0080120870843529,60.0,1.084710717201233,-0.0,-6.88699941520099e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.431289799977094e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.931623935699464e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,7.33546112314798e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.931610838975756e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,0.0004711110086645,287.8241882324219,294.1499938964844,288.8036499023437,286.1916809082031,289.48101806640625,288.7702331542969,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049615520983,6.443511892939568e-07,0.001004317193292,-0.0159344151616096,0.0,0.0,0.0,-0.0080072795972228,60.0,1.0856212377548218,-0.0,-6.885862546823773e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.429684723727404e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.929933003149928e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,7.334211841225624e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,9.92991990642622e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,0.0004710308567155,287.81768798828125,294.1499938964844,288.8046875,286.1937866210937,289.4690856933594,288.77752685546875,287.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.423411491596198e-07,0.0010041473433375,-0.0158817581832408,0.0,0.0,0.0,-0.0079973144456744,60.0,1.0856740474700928,-0.0,-6.88350709765473e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.429684723727404e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.929933003149928e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,7.334211841225624e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,9.92991990642622e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,0.0004710308567155,287.81768798828125,294.1499938964844,288.8046875,286.1937866210937,289.4690856933594,288.77752685546875,287.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.423411491596198e-07,0.0010041473433375,-0.0158817581832408,0.0,0.0,0.0,-0.0079973144456744,60.0,1.0856740474700928,-0.0,-6.88350709765473e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.428090561414136e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,9.928254439728336e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,7.332972018048167e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.928241343004628e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,0.0004709512286353,287.81121826171875,294.1499938964844,288.80224609375,286.1933898925781,289.4573059082031,288.7828063964844,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.403455472536734e-07,0.0010039786575362,-0.0158294793218374,0.0,0.0,0.0,-0.0079874210059642,60.0,1.083526372909546,-0.0,-6.881168701511342e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.428090561414136e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,9.928254439728336e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,7.332972018048167e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.928241343004628e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,0.0004709512286353,287.81121826171875,294.1499938964844,288.80224609375,286.1933898925781,289.4573059082031,288.7828063964844,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.403455472536734e-07,0.0010039786575362,-0.0158294793218374,0.0,0.0,0.0,-0.0079874210059642,60.0,1.083526372909546,-0.0,-6.881168701511342e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.426510951016098e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,9.926590428221972e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,7.331743108807132e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.926578059094028e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,0.0004708723572548,287.8048400878906,294.1499938964844,288.7959289550781,286.1900939941406,289.44561767578125,288.7856750488281,287.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.383680215549248e-07,0.001003811485134,-0.015777675434947,0.0,0.0,0.0,-0.0079776169732213,60.0,1.0789361000061035,-0.0,-6.878851621650028e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.426510951016098e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,9.926590428221972e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,7.331743108807132e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.926578059094028e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,0.0004708723572548,287.8048400878906,294.1499938964844,288.7959289550781,286.1900939941406,289.44561767578125,288.7856750488281,287.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.383680215549248e-07,0.001003811485134,-0.015777675434947,0.0,0.0,0.0,-0.0079776169732213,60.0,1.0789361000061035,-0.0,-6.878851621650028e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,9.425728785572574e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.925766789820044e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,7.331134838750586e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,9.9257544206921e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.0004708332708105,287.8016662597656,294.1499938964844,288.7912292480469,286.1872863769531,289.4398193359375,288.785888671875,287.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043659713119,6.373884957611153e-07,0.0010037285974249,-0.015752013772726,0.0,0.0,0.0,-0.0079727610573172,60.0,1.075448751449585,-0.0,-6.877704095131777e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.424950258107856e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,9.924946789396928e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.0,7.330529479077086e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,9.924934420268984e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.000470794388093,287.7984924316406,294.1499938964844,288.785400390625,286.1836853027344,289.4339904785156,288.7854309082031,287.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.364137448144902e-07,0.0010036462917923,-0.0157264787703752,0.0,0.0,0.0,-0.0079679284244775,60.0,1.071359634399414,-0.0,-6.87656225295541e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,9.423406299902126e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.923320612870155e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,7.329328218474984e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720703125,0.0,0.0,9.923308971337974e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,0.00047071732115,287.7922058105469,294.1499938964844,288.77020263671875,286.1737976074219,289.4223022460937,288.7825927734375,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041174245998,6.344814096337359e-07,0.0010034828446805,-0.0156758558005094,0.0,0.0,0.0,-0.007958348840475,60.0,1.061320185661316,-0.0,-6.874299174342013e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,9.423406299902126e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.923320612870155e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,7.329328218474984e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720703125,0.0,0.0,9.923308971337974e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,0.00047071732115,287.7922058105469,294.1499938964844,288.77020263671875,286.1737976074219,289.4223022460937,288.7825927734375,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041174245998,6.344814096337359e-07,0.0010034828446805,-0.0156758558005094,0.0,0.0,0.0,-0.007958348840475,60.0,1.061320185661316,-0.0,-6.874299174342013e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,9.421817230759189e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.921647142618896e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,7.328092033276334e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,9.92163477349095e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0004706379550043,287.7860107421875,294.1499938964844,288.75,286.1601257324219,289.41046142578125,288.776123046875,287.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039472253993,6.324920605038642e-07,0.0010033147409558,-0.0156237408518791,0.0,0.0,0.0,-0.0079484861344099,60.0,1.0478451251983645,-0.0,-6.871970015254193e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,9.421817230759189e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.921647142618896e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,7.328092033276334e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,9.92163477349095e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0004706379550043,287.7860107421875,294.1499938964844,288.75,286.1601257324219,289.41046142578125,288.776123046875,287.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039472253993,6.324920605038642e-07,0.0010033147409558,-0.0156237408518791,0.0,0.0,0.0,-0.0079484861344099,60.0,1.0478451251983645,-0.0,-6.871970015254193e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.419737034477292e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,9.919456351781264e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,7.326474587898701e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,9.91944471024908e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,0.0004705340543296,287.77984619140625,294.1499938964844,288.7247314453125,286.143798828125,289.3983764648437,288.7656555175781,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037249885499,6.298917014646577e-07,0.0010030950652435,-0.0155556192621588,0.0,0.0,0.0,-0.007935594767332,60.0,1.030800700187683,-0.0,-6.86892533963146e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.419737034477292e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,9.919456351781264e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,7.326474587898701e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,9.91944471024908e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,0.0004705340543296,287.77984619140625,294.1499938964844,288.7247314453125,286.143798828125,289.3983764648437,288.7656555175781,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037249885499,6.298917014646577e-07,0.0010030950652435,-0.0155556192621588,0.0,0.0,0.0,-0.007935594767332,60.0,1.030800700187683,-0.0,-6.86892533963146e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.416625835001469e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.916179260471836e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,7.324053876800463e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,9.916167618939652e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0004703786398749,287.77374267578125,294.1499938964844,288.69488525390625,286.12615966796875,289.3860168457031,288.75115966796875,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260059421947517e-07,0.0010027666576206,-0.0154538238421082,0.0,0.0,0.0,-0.0079163312911987,60.0,1.0104942321777344,-0.0,-6.86437715557986e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.416625835001469e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.916179260471836e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,7.324053876800463e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,9.916167618939652e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0004703786398749,287.77374267578125,294.1499938964844,288.69488525390625,286.12615966796875,289.3860168457031,288.75115966796875,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260059421947517e-07,0.0010027666576206,-0.0154538238421082,0.0,0.0,0.0,-0.0079163312911987,60.0,1.0104942321777344,-0.0,-6.86437715557986e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,9.414704254595564e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,9.914155816659333e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536071777344,0.0,0.0,7.32255939510651e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,9.914144175127149e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,0.0004702826845459,287.7707214355469,294.1499938964844,288.6783752441406,286.11688232421875,289.3796691894531,288.7423095703125,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.236077183530142e-07,0.0010025636292994,-0.0153909958899021,0.0,0.0,0.0,-0.007904440164566,60.0,0.9990814924240112,-0.0,-6.861571222316344e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.412615327164532e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,9.911956294672564e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,7.320934673771262e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.91194465314038e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.0004701783473137,287.7677001953125,294.1499938964844,288.6608581542969,286.1073303222656,289.37322998046875,288.7325744628906,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029644472524,6.21001106537733e-07,0.0010023433715105,-0.0153227094560861,0.0,0.0,0.0,-0.0078915180638432,60.0,0.9870607852935792,-0.0,-6.85852157289446e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,9.409883932676166e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.909080108627676e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.31881009414792e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,9.909068467095494e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0004700419085565,287.7641296386719,294.1499938964844,288.6385803222656,286.09552001953125,289.3653564453125,288.7197570800781,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026728268712,6.175926614560012e-07,0.0010020552435889,-0.0152334161102771,0.0,0.0,0.0,-0.0078746201470494,60.0,0.9717736840248108,-0.0,-6.854535428146846e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,9.407937614014372e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.90703047136776e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,7.31729669496417e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.90701882983558e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0004699447017628,287.76171875,294.1499938964844,288.6230163574219,286.08746337890625,289.36004638671875,288.7105712890625,287.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024653747677,6.151647653496184e-07,0.0010018501197919,-0.0151698114350438,0.0,0.0,0.0,-0.007862583734095,60.0,0.9610939621925354,-0.0,-6.85169609937475e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,9.402716386830434e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.901531302602962e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,7.313235255423933e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.90152038866654e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,0.0004696838732343,287.7558288574219,294.1499938964844,288.5817565917969,286.0666809082031,289.34637451171875,288.6849365234375,287.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.086506232350075e-07,0.001001299591735,-0.0149991549551486,0.0,0.0,0.0,-0.0078302891924977,60.0,0.9326529502868652,-0.0,-6.844081923418345e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,9.402716386830434e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.901531302602962e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,7.313235255423933e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.90152038866654e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,0.0004696838732343,287.7558288574219,294.1499938964844,288.5817565917969,286.0666809082031,289.34637451171875,288.6849365234375,287.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.086506232350075e-07,0.001001299591735,-0.0149991549551486,0.0,0.0,0.0,-0.0078302891924977,60.0,0.9326529502868652,-0.0,-6.844081923418345e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,9.39709207159467e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.895609400700778e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.308860949706286e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.895597759168596e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0004694029921665,287.7499694824219,294.1499938964844,288.53741455078125,286.0451354980469,289.3321838378906,288.65582275390625,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.016359179739084e-07,0.0010007065720856,-0.0148153835907578,0.0,0.0,0.0,-0.0077955131419003,60.0,0.9018807411193848,-0.0,-6.835887944589558e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
